Timestamp,MainIncoming_kW,CHWRT,CWRT,CHWST,CWST,CHW Flow,CDW Flow,heat_in,heat_out,lift,chwdt,cwdt,DemoSite Demo avgHum,DemoSite Demo avgTemp,DemoSite Demo Calculated Wet Bulb
2023-05-23T00:00:00+08:00 Singapore,42.54514668782552kW,10.525258255004882°C,28.472578938802084°C,8.96015116373698°C,26.992569986979166°C,37.03183390299479L/s,39.691870880126956L/s,24.066055746946535_RT,47.59378374873354_RT,19.512427775065106Δ°C,1.5651070912679028Δ°C,1.4800089518229171Δ°C,74%RH,28°C,24.328955274900295°C
2023-05-23T00:15:00+08:00 Singapore,46.34864985148112kW,9.629318936665852°C,28.919789632161457°C,7.921629842122396°C,27.350736490885417°C,37.01680908203125L/s,39.72641576131185L/s,24.557304521227245_RT,51.12676719940942_RT,20.99815979003906Δ°C,1.707689094543456Δ°C,1.56905314127604Δ°C,74%RH,28°C,24.328955274900295°C
2023-05-23T00:30:00+08:00 Singapore,29.45850486755371kW,10.144361813863119°C,27.815582275390625°C,9.182142130533855°C,26.93851114908854°C,37.10079727172852L/s,39.72219365437825L/s,14.154337959196035_RT,28.148163041646722_RT,18.63344014485677Δ°C,0.9622196833292644Δ°C,0.8770711263020843Δ°C,74%RH,28°C,24.328955274900295°C
2023-05-23T00:45:00+08:00 Singapore,46.120402018229164kW,10.047283744812011°C,28.84269816080729°C,8.296312459309895°C,27.41950887044271°C,37.04570388793945L/s,39.72065836588542L/s,25.681897187293032_RT,46.490476043918804_RT,20.546385701497396Δ°C,1.750971285502116Δ°C,1.4231892903645829Δ°C,74%RH,28°C,24.328955274900295°C
2023-05-23T01:00:00+08:00 Singapore,32.838269805908205kW,9.770672671000163°C,28.156748453776043°C,8.456605021158854°C,27.328745524088543°C,37.05263875325521L/s,39.70223490397135L/s,17.826263565496586_RT,26.95834486569732_RT,19.70014343261719Δ°C,1.3140676498413093Δ°C,0.8280029296875Δ°C,74%RH,28°C,24.328955274900295°C
2023-05-23T01:15:00+08:00 Singapore,44.98617757161458kW,10.497442690531413°C,28.474886067708333°C,8.876833089192708°C,27.235148111979168°C,37.07960840861003L/s,39.72679901123047L/s,25.20060375299262_RT,40.225485435805034_RT,19.598052978515625Δ°C,1.620609601338705Δ°C,1.239737955729165Δ°C,74.25%RH,28°C,24.36596254732215°C
2023-05-23T01:30:00+08:00 Singapore,42.354271697998044kW,9.37087968190511°C,28.699397786458334°C,7.9787343343098955°C,27.354612223307292°C,36.99947026570638L/s,39.66308441162109L/s,20.5407631350202_RT,43.82533609856681_RT,20.72066345214844Δ°C,1.392145347595215Δ°C,1.3447855631510421Δ°C,74.5%RH,28°C,24.40294041272278°C
2023-05-23T01:45:00+08:00 Singapore,33.047791163126625kW,10.503849601745605°C,27.936104329427085°C,9.210684204101563°C,26.891729736328124°C,37.02104771931966L/s,39.726416015625L/s,18.878924357750016_RT,33.45928765187081_RT,18.72542012532552Δ°C,1.2931653976440423Δ°C,1.0443745930989614Δ°C,74.75%RH,28°C,24.43988918561576°C
2023-05-23T02:00:00+08:00 Singapore,46.13238703409831kW,9.72332369486491°C,28.832340494791666°C,8.101124064127605°C,27.388480631510415°C,37.011800384521486L/s,39.70799128214518L/s,24.03794170744505_RT,47.112336053850754_RT,20.731216430664062Δ°C,1.6221996307373043Δ°C,1.4438598632812507Δ°C,75%RH,28°C,24.476809177650935°C
2023-05-23T02:15:00+08:00 Singapore,28.41703898111979kW,9.921253903706868°C,27.552010091145835°C,8.964321899414063°C,26.836651611328126°C,37.030678304036456L/s,39.696092732747395L/s,13.564508149598375_RT,22.871450724288696_RT,18.587688191731772Δ°C,0.9569320042928045Δ°C,0.7153584798177093Δ°C,75.5%RH,27.75°C,24.31363782957465°C
2023-05-23T02:30:00+08:00 Singapore,46.47641270955403kW,10.028720092773437°C,28.546728515625°C,8.389403279622396°C,27.2309814453125°C,37.0360720316569L/s,39.734858957926434L/s,24.84635091269648_RT,42.685203925138566_RT,20.157325236002603Δ°C,1.6393168131510407Δ°C,1.3157470703124972Δ°C,76%RH,27.5°C,24.149650998462082°C
2023-05-23T02:45:00+08:00 Singapore,30.534735361735027kW,9.72696787516276°C,27.605029296875°C,8.460464477539062°C,26.849312337239585°C,37.007947285970054L/s,39.73063710530599L/s,17.265882188099184_RT,24.173191379551703_RT,19.144564819335937Δ°C,1.2665033976236977Δ°C,0.7557169596354143Δ°C,76.5%RH,27.25°C,23.984858319766257°C
2023-05-23T03:00:00+08:00 Singapore,44.33575236002604kW,10.406031290690104°C,28.00435994466146°C,8.892525227864583°C,26.51113077799479°C,37.02836608886719L/s,39.70722401936849L/s,23.866491648671513_RT,47.16245143095766_RT,19.111834716796878Δ°C,1.5135060628255204Δ°C,1.4932291666666693Δ°C,77%RH,27°C,23.819269274495586°C
2023-05-23T03:15:00+08:00 Singapore,39.78684056599935kW,9.473400815327961°C,28.125376383463543°C,8.088802083333333°C,26.85500284830729°C,36.9990852355957L/s,39.71221389770508L/s,19.903738603129337_RT,40.6441733727888_RT,20.036574300130212Δ°C,1.384598731994629Δ°C,1.2703735351562528Δ°C,77.75%RH,27°C,23.927150401669113°C
2023-05-23T03:30:00+08:00 Singapore,35.87015075683594kW,10.62766138712565°C,27.394541422526043°C,9.166975911458334°C,26.339998372395833°C,37.07922388712565L/s,39.715284220377605L/s,21.567219501338812_RT,33.09190068773784_RT,18.22756551106771Δ°C,1.4606854756673169Δ°C,1.05454305013021Δ°C,78.5%RH,27°C,24.034825092406475°C
2023-05-23T03:45:00+08:00 Singapore,45.26840387980143kW,9.737700589497884°C,28.26423543294271°C,7.9712646484375°C,26.729862467447916°C,36.99716008504232L/s,39.66308619181315L/s,24.90539889916348_RT,48.8617836936761_RT,20.292970784505208Δ°C,1.7664359410603838Δ°C,1.5343729654947929Δ°C,79.25%RH,27°C,24.14230041434335°C
2023-05-23T04:00:00+08:00 Singapore,29.259621556599935kW,10.267357190450033°C,27.056783040364582°C,9.208151245117188°C,26.523264567057293°C,37.016038767496745L/s,39.70415344238281L/s,15.209398244593796_RT,16.858467524414515_RT,17.848631795247393Δ°C,1.0592059453328453Δ°C,0.5335184733072893Δ°C,80%RH,27°C,24.24958325050458°C
2023-05-23T04:15:00+08:00 Singapore,44.93579915364583kW,9.739849789937336°C,28.181463623046874°C,8.248734537760416°C,27.011446126302083°C,37.066122945149736L/s,39.69072011311849L/s,22.691428281098133_RT,37.651462209508104_RT,19.932729085286457Δ°C,1.49111525217692Δ°C,1.1700174967447907Δ°C,80.5%RH,26.75°C,24.080660631733227°C
2023-05-23T04:30:00+08:00 Singapore,26.64645004272461kW,9.703352801005046°C,27.28592325846354°C,8.900819905598958°C,26.852685546875°C,37.04185180664062L/s,39.72679824829102L/s,11.354782655658344_RT,13.859757575275145_RT,18.385103352864583Δ°C,0.8025328954060882Δ°C,0.4332377115885393Δ°C,81%RH,26.5°C,23.910999232857066°C
2023-05-23T04:45:00+08:00 Singapore,48.01684672037761kW,10.319446245829264°C,28.450496419270834°C,8.475804646809896°C,26.85191446940104°C,36.9886843363444L/s,39.72065836588542L/s,27.537755666673366_RT,51.13895094144788_RT,19.974691772460936Δ°C,1.8436415990193673Δ°C,1.5985819498697929Δ°C,81.5%RH,26.25°C,23.74060742679481°C
2023-05-23T05:00:00+08:00 Singapore,36.32611668904622kW,9.610891660054525°C,27.982881673177083°C,8.212259928385416°C,27.085685221354165°C,37.01334126790365L/s,39.73025410970052L/s,19.264678166068336_RT,28.951363955520605_RT,19.77062174479167Δ°C,1.3986317316691093Δ°C,0.8971964518229179Δ°C,82%RH,26°C,23.569493458791765°C
2023-05-23T05:15:00+08:00 Singapore,39.76723124186198kW,10.368703397115071°C,27.882586669921874°C,9.068716430664063°C,27.017390950520834°C,37.076140594482425L/s,39.734475962320964L/s,20.400780246590575_RT,27.848347139339594_RT,18.81387023925781Δ°C,1.2999869664510086Δ°C,0.86519571940104Δ°C,82.25%RH,26°C,23.60440995140172°C
2023-05-23T05:30:00+08:00 Singapore,45.78979975382487kW,9.628573608398437°C,28.429048665364583°C,7.967664591471354°C,26.95903116861979°C,37.0695910135905L/s,39.749061330159506L/s,24.03883186457866_RT,47.21374383853778_RT,20.461384073893228Δ°C,1.660909016927083Δ°C,1.4700174967447914Δ°C,82.5%RH,26°C,23.639310019482565°C
2023-05-23T05:45:00+08:00 Singapore,29.95284589131673kW,10.094230588277181°C,26.015138753255208°C,8.995701090494792°C,25.319205729166665°C,37.22716700236003L/s,39.75750478108724L/s,15.538719208551889_RT,20.992259087430558_RT,17.019437662760417Δ°C,1.0985294977823887Δ°C,0.6959330240885429Δ°C,82.75%RH,26°C,23.674193877416688°C
2023-05-23T06:00:00+08:00 Singapore,42.054525756835936kW,10.176290639241536°C,26.676066080729168°C,8.493036905924479°C,25.22123006184896°C,37.23602854410807L/s,39.75136235555013L/s,24.230083389580464_RT,43.714142446776414_RT,18.183029174804688Δ°C,1.6832537333170574Δ°C,1.4548360188802079Δ°C,83%RH,26°C,23.709061737763808°C
2023-05-23T06:15:00+08:00 Singapore,41.4641721089681kW,9.394777615865072°C,26.469736735026043°C,7.905946858723959°C,25.232076009114582°C,37.22254333496094L/s,39.77208938598633L/s,21.055102463895285_RT,37.20456651851506_RT,18.563789876302085Δ°C,1.4888307571411135Δ°C,1.2376607259114607Δ°C,83.25%RH,26°C,23.74391381128044°C
2023-05-23T06:30:00+08:00 Singapore,43.154944610595706kW,10.954001998901367°C,26.576529947916665°C,8.995863850911459°C,25.067985026041665°C,37.27224299112956L/s,39.74253463745117L/s,28.505392620055026_RT,45.05254493548558_RT,17.580666097005206Δ°C,1.9581381479899083Δ°C,1.508544921875Δ°C,83.5%RH,26°C,23.77875030693914°C
2023-05-23T06:45:00+08:00 Singapore,51.45426483154297kW,11.10607515970866°C,27.325626627604166°C,8.970639038085938°C,25.539656575520834°C,37.31770579020182L/s,39.716819763183594L/s,32.68242643185015_RT,54.341407130089394_RT,18.354987589518228Δ°C,2.135436121622721Δ°C,1.7859700520833321Δ°C,83.75%RH,26°C,23.813571431947473°C
2023-05-23T07:00:00+08:00 Singapore,55.86259892781575kW,11.357927068074543°C,28.027294921875°C,8.953919474283854°C,25.904632568359375°C,37.45178019205729L/s,39.694174448649086L/s,36.78457360894239_RT,65.50885502462386_RT,19.073375447591147Δ°C,2.4040075937906895Δ°C,2.1226623535156257Δ°C,84%RH,26°C,23.84837739176672°C
2023-05-23T07:15:00+08:00 Singapore,53.85740203857422kW,11.323853683471679°C,27.883487955729166°C,9.023110961914062°C,25.659596761067707°C,37.422498067220054L/s,39.72411168416341L/s,35.30229925749857_RT,67.98373441232701_RT,18.860376993815102Δ°C,2.300742721557617Δ°C,2.2238911946614586Δ°C,84.25%RH,26°C,23.883168390130383°C
2023-05-23T07:30:00+08:00 Singapore,53.34534759521485kW,11.356292978922527°C,27.609071858723958°C,8.964468383789063°C,25.478391520182292°C,37.41787541707357L/s,39.73908233642578L/s,35.962079863050434_RT,64.67433323119792_RT,18.644603474934897Δ°C,2.391824595133464Δ°C,2.1306803385416657Δ°C,84.5%RH,26°C,23.91794462906236°C
2023-05-23T07:45:00+08:00 Singapore,53.57442728678385kW,11.065875371297201°C,27.679939778645835°C,8.904539998372396°C,25.617464192708333°C,37.41363754272461L/s,39.72795079549154L/s,33.411451653550465_RT,62.94577845716899_RT,18.77539978027344Δ°C,2.161335372924805Δ°C,2.062475585937502Δ°C,84.75%RH,26°C,23.95270630889498°C
2023-05-23T08:00:00+08:00 Singapore,54.949364217122394kW,11.195532671610515°C,27.664412434895834°C,8.955985514322917°C,25.668894449869793°C,37.34082158406576L/s,39.693023427327475L/s,34.76742051125057_RT,61.02453307437779_RT,18.70842692057292Δ°C,2.239547157287598Δ°C,1.9955179850260407Δ°C,85%RH,26°C,23.987453628286733°C
2023-05-23T08:15:00+08:00 Singapore,57.41129048665365kW,11.571193567911784°C,28.11937255859375°C,8.975270589192709°C,25.94444376627604°C,37.32733840942383L/s,39.71643575032552L/s,39.338004892726296_RT,67.2250387727821_RT,19.144101969401042Δ°C,2.5959229787190754Δ°C,2.174928792317708Δ°C,84.75%RH,26°C,23.95270630889498°C
2023-05-23T08:30:00+08:00 Singapore,60.83874715169271kW,11.666511344909669°C,28.576479085286458°C,8.962155151367188°C,26.17840576171875°C,37.32040303548177L/s,39.66730626424154L/s,41.432188555045826_RT,74.79064998005983_RT,19.61432393391927Δ°C,2.7043561935424805Δ°C,2.398073323567708Δ°C,84.5%RH,26°C,23.91794462906236°C
2023-05-23T08:45:00+08:00 Singapore,64.35394592285157kW,11.845057169596354°C,29.09909464518229°C,8.9415771484375°C,26.374086507161458°C,37.31308161417643L/s,39.70568949381511L/s,44.42927353121803_RT,85.62229898460305_RT,20.15751749674479Δ°C,2.9034800211588543Δ°C,2.725008138020833Δ°C,84.25%RH,26°C,23.883168390130383°C
2023-05-23T09:00:00+08:00 Singapore,66.26945648193359kW,11.790386708577474°C,29.284102376302084°C,8.981956990559896°C,26.709415690104166°C,37.32387034098307L/s,39.729871114095054L/s,44.1191612756245_RT,81.92763705393828_RT,20.302145385742186Δ°C,2.808429718017578Δ°C,2.574686686197918Δ°C,84%RH,26°C,23.84837739176672°C
2023-05-23T09:15:00+08:00 Singapore,71.01063181559245kW,11.990754191080729°C,29.44997355143229°C,8.926400756835937°C,26.5573974609375°C,37.31732050577799L/s,39.699164326985674L/s,48.0540466857393_RT,91.51914624399816_RT,20.523572794596355Δ°C,3.064353434244792Δ°C,2.8925760904947886Δ°C,82.75%RH,26.25°C,23.915998885863132°C
2023-05-23T09:30:00+08:00 Singapore,71.9932154337565kW,11.929074350992838°C,29.591768391927083°C,8.935918172200521°C,26.695467122395833°C,37.28881047566732L/s,39.72065862019857L/s,47.59512114792293_RT,92.1134214329232_RT,20.65585021972656Δ°C,2.993156178792317Δ°C,2.89630126953125Δ°C,81.5%RH,26.5°C,23.981604420462276°C
2023-05-23T09:45:00+08:00 Singapore,72.04776458740234kW,11.886680348714192°C,29.751704915364584°C,8.94671630859375°C,27.001102701822916°C,37.281105041503906L/s,39.71221415201823L/s,47.08119488426076_RT,88.48118768329348_RT,20.804988606770834Δ°C,2.939964040120442Δ°C,2.7506022135416686Δ°C,80.25%RH,26.75°C,24.045127023472812°C
2023-05-23T10:00:00+08:00 Singapore,77.19601643880209kW,12.195449829101562°C,30.166575113932293°C,8.95751953125°C,27.127803548177084°C,37.3778081258138L/s,39.71950709025065L/s,51.743314569404134_RT,98.2096900444862_RT,21.209055582682293Δ°C,3.2379302978515625Δ°C,3.0387715657552086Δ°C,79%RH,27°C,24.106497030511296°C
2023-05-23T10:15:00+08:00 Singapore,79.19596761067709kW,11.972812143961589°C,30.495290120442707°C,8.950064086914063°C,27.525034586588543°C,37.42750803629557L/s,39.756352233886716L/s,50.008735385710274_RT,97.4009833944932_RT,21.545226033528643Δ°C,3.022748057047526Δ°C,2.9702555338541643Δ°C,78.5%RH,27.5°C,24.51283028686674°C
2023-05-23T10:30:00+08:00 Singapore,78.0726323445638kW,12.127813529968261°C,30.469158935546876°C,8.948778279622395°C,27.54416300455729°C,37.38975219726562L/s,39.78437296549479L/s,51.334665282319364_RT,95.98348198420133_RT,21.52038065592448Δ°C,3.1790352503458656Δ°C,2.924995930989585Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-23T10:45:00+08:00 Singapore,77.30042928059896kW,12.139737256368°C,30.52506306966146°C,8.955209350585937°C,27.50797119140625°C,37.37819264729818L/s,39.7836046854655L/s,51.204456324692856_RT,98.87551333652712_RT,21.569853719075525Δ°C,3.1845279057820637Δ°C,3.0170918782552114Δ°C,77.5%RH,28.5°C,25.32113179688091°C
2023-05-23T11:00:00+08:00 Singapore,77.75926462809245kW,11.983548800150553°C,30.61746622721354°C,8.93900655110677°C,27.78883260091146°C,37.41017074584961L/s,39.77017059326172L/s,49.782491403916836_RT,93.64587612319824_RT,21.67845967610677Δ°C,3.044542249043783Δ°C,2.828633626302082Δ°C,77%RH,29°C,25.72306796198307°C
2023-05-23T11:15:00+08:00 Singapore,76.50013987223308kW,12.098002243041993°C,30.36872762044271°C,8.945689900716145°C,27.40296630859375°C,37.38435668945313L/s,39.81853230794271L/s,50.603978556564456_RT,96.82230711407948_RT,21.423037719726565Δ°C,3.152312342325848Δ°C,2.965761311848958Δ°C,76.75%RH,29°C,25.685674185588756°C
2023-05-23T11:30:00+08:00 Singapore,80.90459391276042kW,12.28577740987142°C,30.572438557942707°C,8.962666829427084°C,27.44148966471354°C,37.561581166585285L/s,39.832350158691405L/s,53.75001151772183_RT,102.35883084989877_RT,21.609771728515625Δ°C,3.323110580444336Δ°C,3.130948893229167Δ°C,76.5%RH,29°C,25.648251651308424°C
2023-05-23T11:45:00+08:00 Singapore,65.56532185872396kW,11.447419420878093°C,29.88271687825521°C,8.84126688639323°C,27.384598795572916°C,37.663291676839194L/s,39.76518122355143L/s,41.34717811508904_RT,81.50063645895469_RT,21.04144999186198Δ°C,2.6061525344848633Δ°C,2.498118082682293Δ°C,76.25%RH,29°C,25.61080005546362°C
2023-05-23T12:00:00+08:00 Singapore,59.30981292724609kW,11.229006894429524°C,29.503287760416665°C,8.963694254557291°C,27.227109781901042°C,37.61628977457682L/s,39.788978322347006L/s,36.32321332842729_RT,73.83281287476773_RT,20.539593505859372Δ°C,2.265312639872233Δ°C,2.276177978515623Δ°C,76%RH,29°C,25.5733190916518°C
2023-05-23T12:15:00+08:00 Singapore,65.77913436889648kW,11.852896817525227°C,29.671240234375°C,9.0447265625°C,27.10196329752604°C,37.54077657063802L/s,39.78360443115234L/s,44.21921667224689_RT,82.95705497041168_RT,20.626513671875Δ°C,2.808170255025228Δ°C,2.569276936848958Δ°C,75.5%RH,29°C,25.498267820707635°C
2023-05-23T12:30:00+08:00 Singapore,80.43599955240886kW,11.996324284871418°C,30.20590616861979°C,8.937713623046875°C,27.054638671875°C,37.60665740966797L/s,39.78053385416667L/s,50.68335275271015_RT,101.5707508084048_RT,21.268192545572916Δ°C,3.0586106618245434Δ°C,3.15126749674479Δ°C,75%RH,29°C,25.42309533156935°C
2023-05-23T12:45:00+08:00 Singapore,78.2399408976237kW,11.976199340820312°C,30.370538330078126°C,8.97064208984375°C,27.40144246419271°C,37.426737467447914L/s,39.7256472269694L/s,49.626107213451306_RT,96.92577906496331_RT,21.399896240234376Δ°C,3.005557250976562Δ°C,2.969095865885418Δ°C,74.5%RH,29°C,25.347799071687664°C
2023-05-23T13:00:00+08:00 Singapore,82.9903569539388kW,12.420350138346354°C,30.854075113932293°C,9.217318725585937°C,27.684859212239584°C,37.70759887695313L/s,39.77746404012044L/s,54.033646373737355_RT,104.52876043673857_RT,21.636756388346356Δ°C,3.203031412760417Δ°C,3.1692159016927093Δ°C,74%RH,29°C,25.272376441798073°C
2023-05-23T13:15:00+08:00 Singapore,83.24257863362631kW,12.555899238586425°C,31.02364298502604°C,9.24870096842448°C,27.80177205403646°C,37.63324152628581L/s,39.76441319783529L/s,55.36844586247534_RT,106.71421435134064_RT,21.77494201660156Δ°C,3.307198270161946Δ°C,3.2218709309895814Δ°C,73.75%RH,29°C,25.234616912785352°C
2023-05-23T13:30:00+08:00 Singapore,83.76776275634765kW,12.64495137532552°C,31.24111124674479°C,9.420282999674479°C,28.05838826497396°C,37.685637664794925L/s,39.72526372273763L/s,55.26988067473261_RT,106.39058951105456_RT,21.82082824707031Δ°C,3.224668375651042Δ°C,3.18272298177083Δ°C,73.5%RH,29°C,25.196824794816465°C
2023-05-23T13:45:00+08:00 Singapore,93.60010325113932kW,12.508611488342286°C,32.05270792643229°C,8.622456868489584°C,28.142936197916665°C,37.79274419148763L/s,39.72180964152018L/s,61.83268625876948_RT,131.08785667156693_RT,23.430251057942705Δ°C,3.886154619852702Δ°C,3.9097717285156257Δ°C,73.25%RH,29°C,25.158999749347466°C
2023-05-23T14:00:00+08:00 Singapore,84.54609832763671kW,12.203795878092448°C,31.49330037434896°C,8.625735473632812°C,27.934206136067708°C,37.820098368326825L/s,39.72296091715495L/s,56.07648984029066_RT,118.44520276947024_RT,22.867564900716147Δ°C,3.5780604044596362Δ°C,3.5590942382812507Δ°C,73%RH,29°C,25.12114143470163°C
2023-05-23T14:15:00+08:00 Singapore,84.26387227376303kW,12.038368097941081°C,31.5238525390625°C,8.6252197265625°C,27.975321451822918°C,37.793515014648435L/s,39.73946584065755L/s,54.32969998680117_RT,118.26748307655548_RT,22.898632812499997Δ°C,3.413148371378581Δ°C,3.5485310872395814Δ°C,73.5%RH,28.75°C,24.961331581440213°C
2023-05-23T14:30:00+08:00 Singapore,85.7984832763672kW,12.012268320719402°C,31.894913736979166°C,8.62830810546875°C,28.476369222005207°C,37.758069864908855L/s,39.68227615356445L/s,54.42987998124306_RT,115.97583538384589_RT,23.266605631510416Δ°C,3.383960215250651Δ°C,3.4185445149739593Δ°C,74%RH,28.5°C,24.80066609046037°C
2023-05-23T14:45:00+08:00 Singapore,85.29376220703125kW,12.115242385864258°C,32.03189697265625°C,8.643996175130209°C,28.566145833333334°C,37.83782094319661L/s,39.69801279703776L/s,55.242168397315915_RT,117.94802639768744_RT,23.38790079752604Δ°C,3.4712462107340496Δ°C,3.465751139322915Δ°C,74.5%RH,28.25°C,24.63915524944213°C
2023-05-23T15:00:00+08:00 Singapore,84.56672770182291kW,12.007326380411785°C,31.830942789713543°C,8.659686279296874°C,28.51259765625°C,37.79235941569011L/s,39.68035710652669L/s,53.86191851376482_RT,112.71974416785294_RT,23.17125651041667Δ°C,3.3476401011149104Δ°C,3.3183451334635414Δ°C,75%RH,28°C,24.476809177650935°C
2023-05-23T15:15:00+08:00 Singapore,80.5907470703125kW,11.891192309061687°C,31.12332560221354°C,8.603876749674479°C,27.81235555013021°C,37.967272440592446L/s,39.714132944742836L/s,51.853185545486326_RT,109.7070860720302_RT,22.519448852539064Δ°C,3.287315559387208Δ°C,3.3109700520833307Δ°C,75.75%RH,28°C,24.58739954284959°C
2023-05-23T15:30:00+08:00 Singapore,82.39309590657552kW,12.09256197611491°C,30.95452880859375°C,8.723725382486979°C,27.674772135416667°C,37.871725463867186L/s,39.67882181803385L/s,53.64588078987318_RT,108.13526098698088_RT,22.23080342610677Δ°C,3.3688365936279308Δ°C,3.279756673177083Δ°C,76.5%RH,28°C,24.697741831720407°C
2023-05-23T15:45:00+08:00 Singapore,83.56330871582031kW,12.005563481648762°C,31.245786539713542°C,8.605415852864583°C,27.82064005533854°C,37.793128712972006L/s,39.697628784179685L/s,53.87679172143487_RT,113.52406190939884_RT,22.64037068684896Δ°C,3.400147628784179Δ°C,3.425146484375002Δ°C,77.25%RH,28°C,24.807844014188912°C
2023-05-23T16:00:00+08:00 Singapore,82.34450734456381kW,12.107749811808269°C,31.138079833984374°C,8.649908447265625°C,27.63985799153646°C,37.751905314127605L/s,39.64926783243815L/s,54.31425877715578_RT,115.19266057229298_RT,22.488171386718747Δ°C,3.4578413645426433Δ°C,3.498221842447915Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-23T16:15:00+08:00 Singapore,82.27675832112631kW,12.21808344523112°C,31.03477783203125°C,8.632163492838542°C,27.703483072916665°C,37.74651107788086L/s,39.671529388427736L/s,55.541134418162706_RT,109.94844492306304_RT,22.40261433919271Δ°C,3.5859199523925778Δ°C,3.3312947591145843Δ°C,78.25%RH,28°C,24.95428680546416°C
2023-05-23T16:30:00+08:00 Singapore,69.0016471862793kW,11.105651473999023°C,30.142523193359374°C,8.602598063151042°C,27.548575846354165°C,37.80622889200846L/s,39.711829630533856L/s,40.511297709988526_RT,85.13378914286861_RT,21.53992513020833Δ°C,2.503053410847981Δ°C,2.5939473470052086Δ°C,78.5%RH,28°C,24.990835061582747°C
2023-05-23T16:45:00+08:00 Singapore,90.57205505371094kW,11.777425193786621°C,30.993216959635415°C,8.081364949544271°C,27.365985107421874°C,37.85400314331055L/s,39.671146138509116L/s,56.47306472005989_RT,118.25732676617802_RT,22.911852010091145Δ°C,3.69606024424235Δ°C,3.6272318522135407Δ°C,78.75%RH,28°C,25.0273588895378°C
2023-05-23T17:00:00+08:00 Singapore,89.87457275390625kW,11.417249997456869°C,31.35865681966146°C,7.6794189453125°C,27.551422119140625°C,37.882127380371095L/s,39.6673080444336L/s,54.95651398506294_RT,124.96699463391776_RT,23.679237874348956Δ°C,3.7378310521443687Δ°C,3.8072347005208336Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-23T17:15:00+08:00 Singapore,87.15730845133463kW,11.132430521647136°C,31.002675374348957°C,7.604596964518229°C,27.45157470703125°C,37.82741902669271L/s,39.65310567220052L/s,52.000499074914615_RT,116.13734689901734_RT,23.398078409830728Δ°C,3.527833557128907Δ°C,3.5511006673177086Δ°C,79%RH,27.75°C,24.824518332003166°C
2023-05-23T17:30:00+08:00 Singapore,85.42313537597656kW,11.336027844746907°C,31.116070556640626°C,7.646243286132813°C,27.413564046223957°C,37.87634785970052L/s,39.6788215637207L/s,53.1540647386052_RT,120.92135009863495_RT,23.469827270507814Δ°C,3.689784558614094Δ°C,3.7025065104166686Δ°C,79%RH,27.5°C,24.585178001879992°C
2023-05-23T17:45:00+08:00 Singapore,83.8529067993164kW,10.847472445170085°C,30.795572916666668°C,7.596625773111979°C,27.172283935546876°C,37.79390055338542L/s,39.67229741414388L/s,48.52016986287947_RT,117.29264285682433_RT,23.19894714355469Δ°C,3.250846672058106Δ°C,3.623288981119792Δ°C,79%RH,27.25°C,24.34583756829336°C
2023-05-23T18:00:00+08:00 Singapore,78.01635945638021kW,10.750778770446777°C,30.227162679036457°C,7.769428507486979°C,27.278887939453124°C,37.536539204915364L/s,39.67229741414388L/s,45.029579879745_RT,95.8156097890421_RT,22.45773417154948Δ°C,2.981350262959798Δ°C,2.948274739583333Δ°C,79%RH,27°C,24.106497030511296°C
2023-05-23T18:15:00+08:00 Singapore,83.68579864501953kW,10.874106216430665°C,30.270098876953124°C,7.670929972330729°C,27.225046793619793°C,37.461796315511066L/s,39.70952682495117L/s,48.318331828582814_RT,98.76544272619047_RT,22.599168904622395Δ°C,3.203176244099936Δ°C,3.0450520833333314Δ°C,79%RH,27.25°C,24.34583756829336°C
2023-05-23T18:30:00+08:00 Singapore,80.54904174804688kW,10.669657262166341°C,30.253285725911457°C,7.684047444661458°C,27.22348429361979°C,37.517660522460936L/s,39.719122568766274L/s,45.49097720129738_RT,98.26515201678241_RT,22.569238281249998Δ°C,2.9856098175048826Δ°C,3.0298014322916664Δ°C,79%RH,27.5°C,24.585178001879992°C
2023-05-23T18:45:00+08:00 Singapore,81.99152221679688kW,10.83949254353841°C,30.4823486328125°C,7.664760335286458°C,27.37349650065104°C,37.42095820109049L/s,39.71643575032552L/s,47.556720564276944_RT,101.38460076929144_RT,22.81758829752604Δ°C,3.1747322082519522Δ°C,3.1088521321614593Δ°C,79%RH,27.75°C,24.824518332003166°C
2023-05-23T19:00:00+08:00 Singapore,72.3638926188151kW,10.474995231628418°C,30.082460530598958°C,7.775065104166667°C,27.496590169270835°C,37.387053680419925L/s,39.67076110839844L/s,40.846640952501986_RT,84.70854920696972_RT,22.30739542643229Δ°C,2.6999301274617507Δ°C,2.585870361328123Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-23T19:15:00+08:00 Singapore,72.39444376627604kW,10.369477717081706°C,30.108856201171875°C,7.721841430664062°C,27.419248453776042°C,37.40708796183268L/s,39.715667978922525L/s,40.211526180657785_RT,87.85897829380383_RT,22.38701477050781Δ°C,2.6476362864176437Δ°C,2.689607747395833Δ°C,78.75%RH,28°C,25.0273588895378°C
2023-05-23T19:30:00+08:00 Singapore,72.52133534749349kW,10.401494153340657°C,30.151041666666668°C,7.677619425455729°C,27.554793294270834°C,37.357774353027345L/s,39.691488138834636L/s,40.79916846551553_RT,85.22854010343718_RT,22.47342224121094Δ°C,2.723874727884928Δ°C,2.5962483723958343Δ°C,78.5%RH,28°C,24.990835061582747°C
2023-05-23T19:45:00+08:00 Singapore,71.61072413126628kW,10.253621482849121°C,30.166571044921874°C,7.593545532226562°C,27.438901774088542°C,37.30730361938477L/s,39.734091440836586L/s,39.680636819948944_RT,89.16616551758749_RT,22.57302551269531Δ°C,2.6600759506225593Δ°C,2.7276692708333314Δ°C,78.25%RH,28°C,24.95428680546416°C
2023-05-23T20:00:00+08:00 Singapore,49.739619700113934kW,9.551445198059081°C,28.834419759114585°C,7.613338216145833°C,27.118758138020834°C,37.38589782714844L/s,39.714901733398435L/s,26.980460371130548_RT,55.429771561227966_RT,21.22108154296875Δ°C,1.938106981913248Δ°C,1.7156616210937514Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-23T20:15:00+08:00 Singapore,49.97956110636393kW,9.320711199442545°C,28.751116943359374°C,7.596626790364583°C,27.02332967122396°C,37.353921254475914L/s,39.73217290242513L/s,25.096608909608115_RT,55.625097408986576_RT,21.15449015299479Δ°C,1.7240844090779621Δ°C,1.7277872721354157Δ°C,77.75%RH,28°C,24.88111591655699°C
2023-05-23T20:30:00+08:00 Singapore,49.92695871988932kW,9.490203603108723°C,28.60286661783854°C,7.567572021484375°C,26.959476725260416°C,37.35430628458659L/s,39.72449620564779L/s,26.814675589924512_RT,52.78295798528729_RT,21.035294596354163Δ°C,1.9226315816243478Δ°C,1.6433898925781243Δ°C,77.5%RH,28°C,24.844492731625298°C
2023-05-23T20:45:00+08:00 Singapore,50.40269012451172kW,9.574811681111653°C,28.79224853515625°C,7.6053721110026045°C,27.058502197265625°C,37.33427302042643L/s,39.72296193440755L/s,27.41947026106432_RT,55.88959522348272_RT,21.186876424153645Δ°C,1.9694395701090484Δ°C,1.7337463378906257Δ°C,77.25%RH,28°C,24.807844014188912°C
2023-05-23T21:00:00+08:00 Singapore,50.7141616821289kW,9.440957959493002°C,28.823807779947916°C,7.606142171223959°C,27.255303955078126°C,37.3805046081543L/s,39.72372843424479L/s,26.32319004577868_RT,50.93053830577353_RT,21.21766560872396Δ°C,1.8348157882690428Δ°C,1.56850382486979Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-23T21:15:00+08:00 Singapore,50.29275360107422kW,9.424433453877766°C,28.784486897786458°C,7.567056274414062°C,27.135080973307293°C,37.357774353027345L/s,39.72257690429687L/s,26.30520158707479_RT,53.32125058427999_RT,21.217430623372394Δ°C,1.857377179463704Δ°C,1.649405924479165Δ°C,76.75%RH,28°C,24.73446885028306°C
2023-05-23T21:30:00+08:00 Singapore,50.00917129516601kW,9.576556841532389°C,28.79560546875°C,7.557799275716146°C,27.14851277669271°C,37.308074442545575L/s,39.68726577758789L/s,27.66924392334935_RT,53.272826331491075_RT,21.237806193033855Δ°C,2.0187575658162427Δ°C,1.6470926920572921Δ°C,76.5%RH,28°C,24.697741831720407°C
2023-05-23T21:45:00+08:00 Singapore,49.830797068277995kW,9.646065775553385°C,28.616839599609374°C,7.584028116861979°C,27.01429443359375°C,37.37241439819336L/s,39.69993209838867L/s,28.079067030268785_RT,51.575751195197796_RT,21.032811482747395Δ°C,2.0620376586914064Δ°C,1.6025451660156236Δ°C,76.25%RH,28°C,24.66098813640852°C
2023-05-23T22:00:00+08:00 Singapore,50.425357055664065kW,9.361028607686361°C,28.76585489908854°C,7.565001424153646°C,27.03653564453125°C,37.33273137410482L/s,39.70952784220378L/s,25.776961246935137_RT,55.70162609698784_RT,21.200853474934895Δ°C,1.7960271835327148Δ°C,1.7293192545572929Δ°C,76%RH,28°C,24.62420747183553°C
2023-05-23T22:15:00+08:00 Singapore,50.22865269978841kW,9.494251950581868°C,28.881245930989582°C,7.575541178385417°C,27.099605305989584°C,37.36355311075847L/s,39.71988983154297L/s,26.861857402663475_RT,57.52077478192873_RT,21.305704752604164Δ°C,1.9187107721964507Δ°C,1.7816406249999979Δ°C,76%RH,28°C,24.62420747183553°C
2023-05-23T22:30:00+08:00 Singapore,50.17326838175456kW,9.390728823343913°C,28.929620361328126°C,7.587111409505209°C,26.975496419270833°C,37.341593170166014L/s,39.719505818684894L/s,25.829557625550052_RT,62.80051511329245_RT,21.342508951822918Δ°C,1.8036174138387047Δ°C,1.9541239420572936Δ°C,76%RH,28°C,24.62420747183553°C
2023-05-23T22:45:00+08:00 Singapore,50.39467264811198kW,9.454647127787272°C,28.852530924479165°C,7.575802612304687°C,27.33444620768229°C,37.355847422281904L/s,39.68764902750651L/s,26.522326335982093_RT,49.43652575366874_RT,21.276728312174477Δ°C,1.8788445154825846Δ°C,1.5180847167968743Δ°C,76%RH,28°C,24.62420747183553°C
2023-05-23T23:00:00+08:00 Singapore,49.943521118164064kW,9.646290143330893°C,28.98318888346354°C,7.579660034179687°C,27.32718302408854°C,37.32464116414388L/s,39.713365427652995L/s,28.132698517467805_RT,53.91360708613999_RT,21.403528849283852Δ°C,2.0666301091512054Δ°C,1.656005859375Δ°C,76%RH,28°C,24.62420747183553°C
2023-05-23T23:15:00+08:00 Singapore,51.27096277872722kW,9.529285303751628°C,29.101944986979166°C,7.583516438802083°C,27.502264404296874°C,37.33465830485026L/s,39.70338592529297L/s,27.41197959940859_RT,52.41352649285999_RT,21.518428548177084Δ°C,1.945768864949545Δ°C,1.5996805826822929Δ°C,75.75%RH,28°C,24.58739954284959°C
2023-05-23T23:30:00+08:00 Singapore,51.25721715291341kW,9.614218012491863°C,29.12652587890625°C,7.567578125°C,27.431392415364584°C,37.40400670369466L/s,39.70875956217448L/s,28.267789055327125_RT,55.39791312878233_RT,21.55894775390625Δ°C,2.046639887491863Δ°C,1.6951334635416657Δ°C,75.5%RH,28°C,24.550564051628324°C
2023-05-23T23:45:00+08:00 Singapore,50.37612584431966kW,9.603723843892416°C,29.03958740234375°C,7.604086303710938°C,27.329777018229166°C,37.339280954996745L/s,39.68649775187175L/s,27.695187813942375_RT,55.67057324653542_RT,21.435501098632812Δ°C,1.999637540181478Δ°C,1.7098103841145829Δ°C,75.25%RH,28°C,24.51370069764777°C
2023-05-24T00:00:00+08:00 Singapore,50.90570551554362kW,9.626852734883625°C,29.019403076171876°C,7.54906005859375°C,27.32977294921875°C,37.38551254272461L/s,39.71758778889974L/s,28.41578058034372_RT,55.01350594863072_RT,21.470343017578127Δ°C,2.0777926762898753Δ°C,1.6896301269531264Δ°C,75%RH,28°C,24.476809177650935°C
2023-05-24T00:15:00+08:00 Singapore,50.32233428955078kW,9.477812004089355°C,28.798714192708335°C,7.550864664713542°C,27.209796142578124°C,37.28495763142904L/s,39.68112411499023L/s,26.880669258640957_RT,51.50725925765459_RT,21.247849527994795Δ°C,1.926947339375813Δ°C,1.5889180501302107Δ°C,75.25%RH,28°C,24.51370069764777°C
2023-05-24T00:30:00+08:00 Singapore,49.70135752360026kW,9.582397524515788°C,28.850984700520833°C,7.597660319010417°C,27.12807413736979°C,37.35045344034831L/s,39.70760879516602L/s,27.36239277868623_RT,55.683093147519976_RT,21.253324381510417Δ°C,1.984737205505371Δ°C,1.7229105631510429Δ°C,75.5%RH,28°C,24.550564051628324°C
2023-05-24T00:45:00+08:00 Singapore,50.03744710286458kW,9.376715850830077°C,28.69522705078125°C,7.575030517578125°C,27.125225830078126°C,37.3489133199056L/s,39.691871643066406L/s,25.741169486757492_RT,50.73585778124696_RT,21.120196533203124Δ°C,1.8016853332519522Δ°C,1.5700012207031229Δ°C,75.75%RH,28°C,24.58739954284959°C
2023-05-24T01:00:00+08:00 Singapore,49.31518580118815kW,9.299270057678223°C,28.6354736328125°C,7.5688629150390625°C,27.08668212890625°C,37.33774032592773L/s,39.68381067911784L/s,24.866969535868314_RT,49.979329257772555_RT,21.066610717773436Δ°C,1.7304071426391605Δ°C,1.5487915039062479Δ°C,76%RH,28°C,24.62420747183553°C
2023-05-24T01:15:00+08:00 Singapore,50.19637858072917kW,9.345828374226889°C,28.735587565104165°C,7.572712198893229°C,26.993351236979166°C,37.34467468261719L/s,39.713366444905596L/s,25.535389530435175_RT,56.02805232549432_RT,21.162875366210937Δ°C,1.7731161753336595Δ°C,1.7422363281249993Δ°C,76.25%RH,28°C,24.66098813640852°C
2023-05-24T01:30:00+08:00 Singapore,49.6981081644694kW,9.526224454243978°C,28.70299072265625°C,7.597658284505209°C,27.159613037109374°C,37.37010192871094L/s,39.695325978597005L/s,26.844210542081086_RT,49.93872492836718_RT,21.10533243815104Δ°C,1.9285661697387697Δ°C,1.5433776855468757Δ°C,76.5%RH,28°C,24.697741831720407°C
2023-05-24T01:45:00+08:00 Singapore,49.14704971313476kW,9.532809829711914°C,28.598211669921874°C,7.5889129638671875°C,26.952750651041665°C,37.37780863444011L/s,39.694173940022786L/s,26.818281996867018_RT,52.83629380029783_RT,21.009298706054686Δ°C,1.9438968658447262Δ°C,1.6454610188802086Δ°C,76.75%RH,28°C,24.73446885028306°C
2023-05-24T02:00:00+08:00 Singapore,49.986218770345054kW,9.640866724650065°C,28.733516438802084°C,7.587117513020833°C,26.88447265625°C,37.33658396402995L/s,39.752515157063804L/s,28.042416546353532_RT,59.22299567280241_RT,21.146398925781252Δ°C,2.053749211629232Δ°C,1.8490437825520836Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-24T02:15:00+08:00 Singapore,49.52228062947591kW,9.49575792948405°C,28.653824869791666°C,7.593796793619791°C,27.15340576171875°C,37.33851140340169L/s,39.7003168741862L/s,26.539699175564664_RT,48.537628177095996_RT,21.060028076171875Δ°C,1.9019611358642585Δ°C,1.500419108072915Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-24T02:30:00+08:00 Singapore,49.61129531860352kW,9.63842913309733°C,28.674013264973958°C,7.547260538736979°C,26.94656982421875°C,37.366635131835935L/s,39.71912358601888L/s,28.176158299700916_RT,55.45605615029813_RT,21.12675272623698Δ°C,2.0911685943603517Δ°C,1.7274434407552093Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-24T02:45:00+08:00 Singapore,49.105342864990234kW,9.553235371907553°C,28.629520670572916°C,7.570404052734375°C,26.925325520833333°C,37.31616439819336L/s,39.70185038248698L/s,27.114765558122997_RT,54.666584694634466_RT,21.05911661783854Δ°C,1.9828313191731777Δ°C,1.7041951497395829Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-24T03:00:00+08:00 Singapore,50.204114023844404kW,9.461689058939616°C,28.780088297526042°C,7.576834106445313°C,26.954817708333334°C,37.333116404215495L/s,39.72487945556641L/s,26.51598256988723_RT,58.61453307941433_RT,21.20325419108073Δ°C,1.8848549524943028Δ°C,1.8252705891927086Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-24T03:15:00+08:00 Singapore,50.17456868489583kW,9.44091370900472°C,28.781901041666668°C,7.5806884765625°C,27.05904541015625°C,37.29844233194987L/s,39.69609502156575L/s,26.337457282805403_RT,55.53963393195624_RT,21.201212565104168Δ°C,1.86022523244222Δ°C,1.7228556315104164Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-24T03:30:00+08:00 Singapore,49.554614003499346kW,9.68927427927653°C,28.674015299479166°C,7.596371459960937°C,27.034716796875°C,37.37857894897461L/s,39.69110387166341L/s,28.27897889721197_RT,52.798492322671066_RT,21.077643839518228Δ°C,2.0929028193155927Δ°C,1.6392985026041664Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-24T03:45:00+08:00 Singapore,49.40497868855794kW,9.532464790344239°C,28.74541015625°C,7.591490681966146°C,26.896903483072915°C,37.30422134399414L/s,39.72756652832031L/s,26.84499978254314_RT,59.233168144592106_RT,21.153919474283853Δ°C,1.940974108378093Δ°C,1.8485066731770843Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-24T04:00:00+08:00 Singapore,49.859641011555986kW,9.537736256917318°C,28.691607666015624°C,7.581196085611979°C,26.9822265625°C,37.30345179239909L/s,39.710679117838545L/s,27.10600036505239_RT,54.94881587376607_RT,21.110411580403646Δ°C,1.9565401713053392Δ°C,1.709381103515625Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-24T04:15:00+08:00 Singapore,49.27633845011393kW,9.606153361002605°C,28.754473876953124°C,7.592772420247396°C,26.929473876953125°C,37.28881047566732L/s,39.7229611714681L/s,27.478666563588213_RT,58.55074050855595_RT,21.161701456705728Δ°C,2.0133809407552086Δ°C,1.8249999999999993Δ°C,76.75%RH,28°C,24.73446885028306°C
2023-05-24T04:30:00+08:00 Singapore,49.731092580159505kW,9.295548756917318°C,28.91824747721354°C,7.563972981770833°C,27.332865397135418°C,37.28842544555664L/s,39.72181040445964L/s,25.02486006268859_RT,51.62508292317507_RT,21.35427449544271Δ°C,1.731575775146485Δ°C,1.5853820800781229Δ°C,76.5%RH,28°C,24.697741831720407°C
2023-05-24T04:45:00+08:00 Singapore,49.83714930216471kW,9.45261681874593°C,28.85226033528646°C,7.5680898030598955°C,27.157548014322916°C,37.34660135904948L/s,39.67920608520508L/s,26.413531284655285_RT,54.831256423447336_RT,21.284170532226565Δ°C,1.884527015686035Δ°C,1.6947123209635429Δ°C,76.25%RH,28°C,24.66098813640852°C
2023-05-24T05:00:00+08:00 Singapore,51.76233647664388kW,9.553827985127766°C,28.952152506510416°C,7.606914265950521°C,27.180818684895833°C,37.445230356852214L/s,39.72487970987956L/s,27.58862124391581_RT,57.359400453712546_RT,21.345238240559894Δ°C,1.9469137191772452Δ°C,1.7713338216145829Δ°C,76%RH,28°C,24.62420747183553°C
2023-05-24T05:15:00+08:00 Singapore,52.851846313476564kW,9.702824211120605°C,29.21657918294271°C,7.573753865559896°C,27.33753865559896°C,37.499167378743486L/s,39.72065760294596L/s,29.51975039588983_RT,61.19799755092686_RT,21.642825317382815Δ°C,2.1290703455607094Δ°C,1.8790405273437507Δ°C,76%RH,27.75°C,24.38692929110363°C
2023-05-24T05:30:00+08:00 Singapore,51.99302978515625kW,9.487296422322592°C,29.228731282552083°C,7.59354248046875°C,27.559694417317708°C,37.522284189860024L/s,39.673832194010416L/s,27.170755691543974_RT,54.800179597394795_RT,21.635188802083334Δ°C,1.8937539418538414Δ°C,1.669036865234375Δ°C,76%RH,27.5°C,24.149650998462082°C
2023-05-24T05:45:00+08:00 Singapore,51.420048268636066kW,9.414072163899739°C,29.204402669270834°C,7.586088053385416°C,27.41977742513021°C,37.505331929524736L/s,39.69878056844075L/s,26.400331846135963_RT,58.29785983876122_RT,21.618314615885417Δ°C,1.8279841105143229Δ°C,1.7846252441406243Δ°C,76%RH,27.25°C,23.91237259309808°C
2023-05-24T06:00:00+08:00 Singapore,51.6164545694987kW,9.523974736531576°C,29.1068603515625°C,7.5812021891276045°C,27.354073079427085°C,37.52035725911458L/s,39.70338668823242L/s,27.48972014345405_RT,57.12061417523931_RT,21.525658162434894Δ°C,1.9427725474039717Δ°C,1.7527872721354143Δ°C,76%RH,27°C,23.67509407419094°C
2023-05-24T06:15:00+08:00 Singapore,52.16675542195638kW,9.392549641927083°C,29.159128824869793°C,7.543404134114583°C,27.50356648763021°C,37.5165049235026L/s,39.70415318806966L/s,26.699251341355684_RT,54.24706009153018_RT,21.615724690755208Δ°C,1.8491455078124996Δ°C,1.6555623372395836Δ°C,76.25%RH,27°C,23.711174452283803°C
2023-05-24T06:30:00+08:00 Singapore,73.40878321329753kW,10.464779154459636°C,30.327339680989585°C,7.726735432942708°C,27.72677205403646°C,37.590091451009116L/s,39.68726552327474L/s,41.32819677941119_RT,85.90315579108164_RT,22.600604248046878Δ°C,2.738043721516928Δ°C,2.6005676269531257Δ°C,76.5%RH,27°C,23.747230259699684°C
2023-05-24T06:45:00+08:00 Singapore,72.702707417806kW,10.432625516255696°C,30.551206461588542°C,7.661166381835938°C,27.71097615559896°C,37.51958719889323L/s,39.70530598958333L/s,41.2078879197157_RT,93.76635554649643_RT,22.890040079752605Δ°C,2.771459134419758Δ°C,2.840230305989582Δ°C,76.75%RH,27°C,23.783261775061238°C
2023-05-24T07:00:00+08:00 Singapore,82.01741078694661kW,10.822831344604491°C,31.02365519205729°C,7.758610026041667°C,27.681756591796876°C,37.72840398152669L/s,39.67651901245117L/s,46.862320887117036_RT,110.21192007756848_RT,23.265045166015625Δ°C,3.064221318562825Δ°C,3.3418986002604143Δ°C,77%RH,27°C,23.819269274495586°C
2023-05-24T07:15:00+08:00 Singapore,79.68521830240886kW,10.884162902832031°C,31.03062744140625°C,7.739837646484375°C,27.895924886067707°C,37.696040852864584L/s,39.70492095947266L/s,46.92686593293121_RT,104.17865772820379_RT,23.290789794921874Δ°C,3.1443252563476562Δ°C,3.134702555338542Δ°C,77%RH,27.25°C,24.057244491044525°C
2023-05-24T07:30:00+08:00 Singapore,81.36926066080729kW,10.686213938395182°C,30.966947428385417°C,7.660128784179688°C,28.096893310546875°C,37.71029561360677L/s,39.70300216674805L/s,45.997731378404815_RT,96.07049820957009_RT,23.30681864420573Δ°C,3.0260851542154947Δ°C,2.870054117838542Δ°C,77%RH,27.5°C,24.295219597286124°C
2023-05-24T07:45:00+08:00 Singapore,80.83628896077474kW,10.901642990112304°C,31.01690673828125°C,7.763751220703125°C,28.13388671875°C,37.66406377156576L/s,39.69033610026042L/s,47.25764050355791_RT,96.63157255917683_RT,23.253155517578126Δ°C,3.137891769409179Δ°C,2.8830200195312514Δ°C,77%RH,27.75°C,24.53319459401008°C
2023-05-24T08:00:00+08:00 Singapore,83.3169667561849kW,10.880579566955566°C,31.2227294921875°C,7.782259114583334°C,28.114729817708334°C,37.600878143310545L/s,39.68227615356445L/s,47.67933066917095_RT,104.10139124228472_RT,23.440470377604168Δ°C,3.0983204523722323Δ°C,3.107999674479167Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-24T08:15:00+08:00 Singapore,83.01474609375kW,10.818718719482423°C,31.083453369140624°C,7.791267903645833°C,27.93599650065104°C,37.60935541788737L/s,39.70108286539713L/s,46.947902080600386_RT,104.75279261543213_RT,23.29218546549479Δ°C,3.0274508158365894Δ°C,3.1474568684895843Δ°C,76.25%RH,28°C,24.66098813640852°C
2023-05-24T08:30:00+08:00 Singapore,85.42193400065104kW,11.079798571268718°C,31.242413330078126°C,7.831631469726562°C,28.30750935872396°C,37.61474838256836L/s,39.72065862019857L/s,49.84147979821104_RT,98.97766637904722_RT,23.410781860351562Δ°C,3.2481671015421556Δ°C,2.934903971354167Δ°C,75.5%RH,28°C,24.550564051628324°C
2023-05-24T08:45:00+08:00 Singapore,87.37176208496093kW,10.891918309529622°C,31.61368408203125°C,7.645219930013021°C,28.249788411458333°C,37.65019302368164L/s,39.71336669921875L/s,49.659670128012536_RT,113.21380111023161_RT,23.968464152018228Δ°C,3.2466983795166007Δ°C,3.3638956705729157Δ°C,74.75%RH,28°C,24.43988918561576°C
2023-05-24T09:00:00+08:00 Singapore,82.08064117431641kW,11.052476437886556°C,31.128751627604167°C,7.782265218098958°C,28.007403564453124°C,37.62630666097005L/s,39.69071985880534L/s,48.901621483950976_RT,104.14938353836868_RT,23.34648640950521Δ°C,3.2702112197875977Δ°C,3.121348063151043Δ°C,74%RH,28°C,24.328955274900295°C
2023-05-24T09:15:00+08:00 Singapore,87.07274780273437kW,10.926807912190755°C,31.309724934895833°C,7.664256795247396°C,28.278487141927084°C,37.65057907104492L/s,39.71029485066732L/s,49.78465654045962_RT,102.12165237741057_RT,23.645468139648436Δ°C,3.262551116943359Δ°C,3.0312377929687493Δ°C,73.75%RH,28.25°C,24.527593112523867°C
2023-05-24T09:30:00+08:00 Singapore,87.48625284830729kW,10.875490379333495°C,31.48112589518229°C,7.7305857340494795°C,28.450248209635415°C,37.62669219970703L/s,39.716436767578124L/s,49.08370212086848_RT,102.72972478030086_RT,23.75054016113281Δ°C,3.144904645284016Δ°C,3.0308776855468764Δ°C,73.5%RH,28.5°C,24.72583825115721°C
2023-05-24T09:45:00+08:00 Singapore,87.70657196044922kW,11.064448356628418°C,31.5632080078125°C,7.689181518554688°C,28.3113525390625°C,37.57853368123372L/s,39.734475708007814L/s,51.113496817469624_RT,109.68153181063164_RT,23.874026489257812Δ°C,3.3752668380737303Δ°C,3.251855468749998Δ°C,73.25%RH,28.75°C,24.923688446210427°C
2023-05-24T10:00:00+08:00 Singapore,85.31669718424479kW,10.94787139892578°C,31.6683349609375°C,7.694075520833334°C,28.3033203125°C,37.64325841267904L/s,39.716435241699216L/s,49.33549506099968_RT,113.46606665328721_RT,23.974259440104166Δ°C,3.253795878092447Δ°C,3.3650146484375014Δ°C,73%RH,29°C,25.12114143470163°C
2023-05-24T10:15:00+08:00 Singapore,86.64636535644532kW,11.05642484029134°C,31.606455485026043°C,7.69664306640625°C,28.56019490559896°C,37.62630716959635L/s,39.73601099650065L/s,50.70548059942552_RT,103.65013498556743_RT,23.909812418619794Δ°C,3.35978177388509Δ°C,3.0462605794270843Δ°C,72%RH,29.5°C,25.438152212738363°C
2023-05-24T10:30:00+08:00 Singapore,70.25095742543539kW,11.814602661132813°C,30.981673177083334°C,9.274844360351562°C,28.42982381184896°C,37.87480799357096L/s,40.59077631632487L/s,43.49203883255212_RT,86.43126263380326_RT,21.706828816731772Δ°C,2.5397583007812514Δ°C,2.551849365234375Δ°C,71%RH,30°C,25.751612610104797°C
2023-05-24T10:45:00+08:00 Singapore,76.65759938557943kW,12.077740287780761°C,31.669685872395835°C,9.187771606445313°C,28.89858601888021°C,37.84321517944336L/s,40.92930577596029L/s,48.111421310005326_RT,95.40484354757433_RT,22.481914265950522Δ°C,2.889968681335448Δ°C,2.7710998535156257Δ°C,70%RH,30.5°C,26.06143386714842°C
2023-05-24T11:00:00+08:00 Singapore,84.03056996663412kW,12.020509020487468°C,31.720638020833334°C,8.912764485677084°C,28.81502888997396°C,37.801605478922525L/s,40.88401540120443L/s,52.18520539298558_RT,99.74655510207286_RT,22.80787353515625Δ°C,3.1077445348103847Δ°C,2.905609130859375Δ°C,69%RH,31°C,26.367524143205134°C
2023-05-24T11:15:00+08:00 Singapore,83.17572631835938kW,12.020442581176757°C,31.43736572265625°C,8.700064086914063°C,28.402142333984376°C,37.78157170613607L/s,40.90243784586588L/s,53.336698344352_RT,102.7030672945926_RT,22.737301635742185Δ°C,3.3203784942626946Δ°C,3.0352233886718736Δ°C,68.5%RH,31°C,26.28741364264873°C
2023-05-24T11:30:00+08:00 Singapore,83.73420562744141kW,11.835886319478353°C,31.619394938151043°C,8.758702596028646°C,28.58760986328125°C,37.92489344278972L/s,40.94964752197266L/s,51.19551495463206_RT,103.25662170361913_RT,22.860692342122398Δ°C,3.077183723449707Δ°C,3.0317850748697914Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-24T11:45:00+08:00 Singapore,83.78665008544922kW,12.026081848144532°C,31.7289306640625°C,8.892189534505208°C,28.55502726236979°C,37.95417353312175L/s,40.86213709513346L/s,52.2926905194958_RT,107.97368874180044_RT,22.83674112955729Δ°C,3.1338923136393237Δ°C,3.1739034016927086Δ°C,67.5%RH,31°C,26.126634646664623°C
2023-05-24T12:00:00+08:00 Singapore,83.43358306884765kW,12.200379180908204°C,31.616025797526042°C,9.067091878255209°C,28.552425130208334°C,37.97266693115235L/s,40.795352427164715L/s,52.85105239984078_RT,104.21177940842912_RT,22.548933919270834Δ°C,3.1332873026529953Δ°C,3.063600667317708Δ°C,67%RH,31°C,26.045958850685395°C
2023-05-24T12:15:00+08:00 Singapore,82.371484375kW,12.38911902109782°C,31.342097981770834°C,9.11390889485677°C,28.14810791015625°C,37.82549235026042L/s,40.84793472290039L/s,54.25632277059833_RT,107.10861997926001_RT,22.228189086914064Δ°C,3.275210126241049Δ°C,3.1939900716145857Δ°C,66.75%RH,30.75°C,25.77520510770255°C
2023-05-24T12:30:00+08:00 Singapore,81.82219899495443kW,12.38907299041748°C,31.14816691080729°C,9.084588623046875°C,28.11448974609375°C,37.8505355834961L/s,40.86252009073893L/s,54.31456642531859_RT,101.61111640996505_RT,22.063578287760414Δ°C,3.3044843673706055Δ°C,3.0336771647135414Δ°C,66.5%RH,30.5°C,25.50480331684836°C
2023-05-24T12:45:00+08:00 Singapore,83.08424326578776kW,12.461791292826335°C,31.523081461588543°C,9.098219807942709°C,28.473529052734374°C,37.755758412679036L/s,40.875570170084636L/s,55.35932789069908_RT,103.44727468767037_RT,22.424861653645834Δ°C,3.363571484883627Δ°C,3.0495524088541686Δ°C,66.25%RH,30.25°C,25.234755276277976°C
2023-05-24T13:00:00+08:00 Singapore,83.09641571044922kW,12.312622833251954°C,31.528511555989585°C,9.115195719401042°C,28.540273030598957°C,37.73649470011393L/s,40.92393163045247L/s,53.62452421907319_RT,101.60499028316755_RT,22.413315836588545Δ°C,3.197427113850912Δ°C,2.988238525390628Δ°C,66%RH,30°C,24.96506279893099°C
