Timestamp,MainIncoming_kW,CHWRT,CWRT,CHWST,CWST,CHW Flow,CDW Flow,heat_in,heat_out,lift,chwdt,cwdt,DemoSite Demo avgHum,DemoSite Demo avgTemp,DemoSite Demo Calculated Wet Bulb
2023-05-24T13:15:00+08:00 Singapore,83.04421437581381kW,12.495183245340984°C,31.520998128255208°C,9.133463541666666°C,28.51026814778646°C,37.7792599995931L/s,40.9270014444987L/s,55.46428104213551_RT,102.26211341401395_RT,22.387534586588544Δ°C,3.361719703674318Δ°C,3.0107299804687493Δ°C,66%RH,30.25°C,25.194801275206295°C
2023-05-24T13:30:00+08:00 Singapore,82.98294372558594kW,12.116246541341146°C,31.43580322265625°C,9.023372395833333°C,28.422566731770832°C,37.774252065022786L/s,40.89092305501302L/s,52.111949641365506_RT,102.03241537075426_RT,22.41243082682292Δ°C,3.092874145507814Δ°C,3.0132364908854186Δ°C,66%RH,30.5°C,25.42453961132389°C
2023-05-24T13:45:00+08:00 Singapore,82.92382507324218kW,12.15515079498291°C,31.473874918619792°C,9.037263997395833°C,28.507415771484375°C,37.74689737955729L/s,40.883629353841144L/s,52.43042496998797_RT,100.74833469393987_RT,22.43661092122396Δ°C,3.1178867975870777Δ°C,2.966459147135417Δ°C,66%RH,30.75°C,25.654277808370125°C
2023-05-24T14:00:00+08:00 Singapore,82.8618392944336kW,12.340679995218913°C,31.563203938802083°C,9.08175048828125°C,28.461885579427083°C,37.71569010416667L/s,40.88900451660156L/s,54.108395646539485_RT,105.16026532121514_RT,22.48145345052083Δ°C,3.2589295069376636Δ°C,3.101318359375Δ°C,66%RH,31°C,25.884015867420132°C
2023-05-24T14:15:00+08:00 Singapore,83.04529825846355kW,12.371529070536296°C,31.463262939453124°C,9.096159871419271°C,28.4272216796875°C,37.701820627848306L/s,40.859449513753255L/s,54.391648045462745_RT,102.82145382000205_RT,22.367103068033853Δ°C,3.2753691991170246Δ°C,3.036041259765625Δ°C,66%RH,31°C,25.884015867420132°C
2023-05-24T14:30:00+08:00 Singapore,82.9302261352539kW,12.312978172302246°C,31.623016357421875°C,9.117003377278646°C,28.519826253255207°C,37.726478068033856L/s,40.87825698852539L/s,53.58007071811943_RT,105.4379398637849_RT,22.50601298014323Δ°C,3.1959747950236004Δ°C,3.103190104166668Δ°C,66%RH,31°C,25.884015867420132°C
2023-05-24T14:45:00+08:00 Singapore,81.86939137776693kW,12.51788272857666°C,31.232818603515625°C,9.098478190104167°C,28.086808268229166°C,37.761922709147136L/s,40.818765258789064L/s,55.64348829638383_RT,105.26989488674255_RT,22.134340413411458Δ°C,3.4194045384724934Δ°C,3.1460103352864586Δ°C,66%RH,31°C,25.884015867420132°C
2023-05-24T15:00:00+08:00 Singapore,81.94259236653646kW,12.338228670756022°C,31.241630045572915°C,9.09281717936198°C,28.236602783203125°C,37.75267562866211L/s,40.86827723185221L/s,53.73960275179558_RT,101.08867764042435_RT,22.148812866210935Δ°C,3.2454114913940426Δ°C,3.00502726236979Δ°C,66%RH,31°C,25.884015867420132°C
2023-05-24T15:15:00+08:00 Singapore,80.5264399210612kW,12.181612396240235°C,30.77381795247396°C,9.074820963541667°C,27.595377604166668°C,37.69681218465169L/s,40.824137369791664L/s,51.773688273795294_RT,104.49417006544444_RT,21.698996988932294Δ°C,3.106791432698568Δ°C,3.1784403483072907Δ°C,66.25%RH,31°C,25.924576738080038°C
2023-05-24T15:30:00+08:00 Singapore,80.34265950520833kW,12.36333179473877°C,30.6464599609375°C,9.051406860351562°C,27.587109375°C,37.786580403645836L/s,40.83143081665039L/s,53.850403489396896_RT,100.54884798884012_RT,21.595053100585936Δ°C,3.311924934387207Δ°C,3.059350585937498Δ°C,66.5%RH,31°C,25.965087202090935°C
2023-05-24T15:45:00+08:00 Singapore,79.70817565917969kW,12.255224418640136°C,30.46424560546875°C,9.025941975911458°C,27.42313435872396°C,37.73148651123047L/s,40.820300038655596L/s,52.67685031641055_RT,99.3553033033564_RT,21.438303629557293Δ°C,3.229282442728678Δ°C,3.0411112467447907Δ°C,66.75%RH,31°C,26.005547745781385°C
2023-05-24T16:00:00+08:00 Singapore,78.92023620605468kW,12.116107940673828°C,30.052437337239585°C,8.996877034505209°C,27.09004923502604°C,37.79004770914714L/s,40.77500991821289L/s,51.16041334260378_RT,95.60781736761531_RT,21.055560302734378Δ°C,3.119230906168619Δ°C,2.962388102213545Δ°C,67%RH,31°C,26.045958850685395°C
2023-05-24T16:15:00+08:00 Singapore,78.51656545003256kW,12.028564198811848°C,29.96366984049479°C,8.92510986328125°C,26.886553955078124°C,37.74689661661784L/s,40.818765513102214L/s,50.62161405395631_RT,98.56452861819639_RT,21.03855997721354Δ°C,3.103454335530598Δ°C,3.077115885416667Δ°C,67.25%RH,30.75°C,25.85557909316898°C
2023-05-24T16:30:00+08:00 Singapore,64.00620880126954kW,10.850513776143393°C,29.328129069010416°C,8.431061808268229°C,26.8358642578125°C,37.758069610595705L/s,40.78844350179036L/s,37.77029323141947_RT,79.68038552835021_RT,20.897067260742187Δ°C,2.4194519678751636Δ°C,2.4922648111979164Δ°C,67.5%RH,30.5°C,25.664753696851708°C
2023-05-24T16:45:00+08:00 Singapore,68.62767486572265kW,12.018934631347657°C,29.465580240885416°C,9.01102803548177°C,27.16300252278646°C,37.73032989501953L/s,40.84755147298177L/s,47.08899629537813_RT,74.51328777139771_RT,20.454552205403644Δ°C,3.0079065958658866Δ°C,2.3025777180989557Δ°C,67.75%RH,30.25°C,25.473485357400968°C
2023-05-24T17:00:00+08:00 Singapore,80.69887135823568kW,12.308939170837402°C,30.734478759765626°C,8.989162190755208°C,27.798175048828124°C,37.75113423665365L/s,40.80456390380859L/s,53.789043959336134_RT,97.2431266072671_RT,21.74531656901042Δ°C,3.319776980082194Δ°C,2.9363037109375014Δ°C,68%RH,30°C,25.281776747080638°C
2023-05-24T17:15:00+08:00 Singapore,81.04754943847657kW,12.034673563639323°C,30.926568603515626°C,8.985817464192708°C,27.94352010091146°C,37.741503397623696L/s,40.81185607910156L/s,50.96568260038224_RT,99.30773658771993_RT,21.94075113932292Δ°C,3.048856099446615Δ°C,2.9830485026041664Δ°C,68.5%RH,30°C,25.36050459301191°C
2023-05-24T17:30:00+08:00 Singapore,81.52293141682942kW,12.167897097269694°C,30.993094889322915°C,8.925880940755208°C,28.021868896484374°C,37.8320426940918L/s,40.79113032023112L/s,52.942280699352345_RT,99.19149528771425_RT,22.067213948567705Δ°C,3.2420161565144863Δ°C,2.9712259928385407Δ°C,69%RH,30°C,25.439059221259743°C
2023-05-24T17:45:00+08:00 Singapore,81.65635884602865kW,12.05017770131429°C,30.891353352864584°C,8.794709269205729°C,27.99601033528646°C,37.71607615152995L/s,40.79650293986003L/s,52.60904035081441_RT,96.56901969169373_RT,22.096644083658855Δ°C,3.255468432108561Δ°C,2.8953430175781243Δ°C,69.5%RH,30°C,25.51744403273501°C
2023-05-24T18:00:00+08:00 Singapore,80.396799214681kW,11.607940355936686°C,30.703411865234376°C,8.458828735351563°C,27.801493326822918°C,37.72108383178711L/s,40.81147232055664L/s,49.91298420225279_RT,96.11584663344873_RT,22.244583129882812Δ°C,3.1491116205851224Δ°C,2.901918538411458Δ°C,70%RH,30°C,25.59566236334207°C
2023-05-24T18:15:00+08:00 Singapore,68.86207885742188kW,11.746655400594076°C,30.114290364583333°C,8.844093831380208°C,27.569523111979166°C,37.73148701985677L/s,40.80763422648112L/s,45.43301096030187_RT,83.5831964919864_RT,21.270196533203126Δ°C,2.9025615692138675Δ°C,2.544767252604167Δ°C,70.75%RH,30°C,25.712684849266704°C
2023-05-24T18:30:00+08:00 Singapore,71.81983947753906kW,11.773173077901204°C,30.155977376302083°C,8.7551025390625°C,27.360540771484374°C,37.6228385925293L/s,40.85292510986328L/s,47.15645607615861_RT,91.1204758796986_RT,21.400874837239584Δ°C,3.0180705388387032Δ°C,2.7954366048177093Δ°C,71.5%RH,30°C,25.82935088721783°C
2023-05-24T18:45:00+08:00 Singapore,67.76673075358073kW,11.628622817993165°C,29.879296875°C,8.78828633626302°C,27.441253662109375°C,37.57468007405599L/s,40.81147257486979L/s,44.29993286392323_RT,79.7052635208545_RT,21.09101053873698Δ°C,2.8403364817301444Δ°C,2.4380432128906264Δ°C,72.25%RH,30°C,25.9456709607285°C
2023-05-24T19:00:00+08:00 Singapore,61.14243748982747kW,11.51638609568278°C,29.575750732421874°C,8.781339518229167°C,26.99668986002604°C,37.50417505900065L/s,40.81147232055664L/s,41.2640646611881_RT,82.94949850560468_RT,20.794411214192706Δ°C,2.7350465774536126Δ°C,2.579060872395832Δ°C,73%RH,30°C,26.061655262353888°C
2023-05-24T19:15:00+08:00 Singapore,58.83411458333333kW,11.185863812764486°C,28.962235514322916°C,8.808859252929688°C,26.61224365234375°C,37.5068728129069L/s,40.818381754557294L/s,36.919746478147566_RT,74.50570079338668_RT,20.153376261393227Δ°C,2.3770045598347984Δ°C,2.3499918619791664Δ°C,73.5%RH,29.75°C,25.903303741995668°C
2023-05-24T19:30:00+08:00 Singapore,57.20331293741862kW,11.367095629374186°C,28.416341145833332°C,8.833292643229166°C,26.125909423828126°C,37.505331675211586L/s,40.81415939331055L/s,38.19086819371683_RT,71.29029657870093_RT,19.583048502604164Δ°C,2.5338029861450195Δ°C,2.2904317220052057Δ°C,74%RH,29.5°C,25.744086335640414°C
2023-05-24T19:45:00+08:00 Singapore,58.15796686808268kW,11.31429837544759°C,28.628751627604167°C,8.809889729817709°C,26.451143391927083°C,37.48298645019531L/s,40.82759297688802L/s,38.04598419674781_RT,68.6223923898429_RT,19.81886189778646Δ°C,2.5044086456298817Δ°C,2.1776082356770843Δ°C,74.5%RH,29.25°C,25.584013452561024°C
2023-05-24T20:00:00+08:00 Singapore,42.59001134236654kW,10.677188682556153°C,27.909100341796876°C,8.888343302408854°C,26.350311279296875°C,37.438680521647136L/s,40.813775380452476L/s,26.352848366263608_RT,48.93445484660926_RT,19.020757039388023Δ°C,1.7888453801472988Δ°C,1.5587890625000007Δ°C,75%RH,29°C,25.42309533156935°C
2023-05-24T20:15:00+08:00 Singapore,44.00503234863281kW,10.644190343221029°C,28.170855712890624°C,8.87444356282552°C,26.597465006510415°C,37.48106002807617L/s,40.818764750162764L/s,26.50815011539701_RT,49.85612050793955_RT,19.296412150065102Δ°C,1.7697467803955078Δ°C,1.5733907063802093Δ°C,75.5%RH,29°C,25.498267820707635°C
2023-05-24T20:30:00+08:00 Singapore,43.68797810872396kW,10.663999621073405°C,28.183787027994793°C,8.92691650390625°C,26.815185546875°C,37.41980183919271L/s,40.81339162190755L/s,26.18754967594784_RT,43.72194430720849_RT,19.25687052408854Δ°C,1.7370831171671544Δ°C,1.3686014811197929Δ°C,76%RH,29°C,25.5733190916518°C
2023-05-24T20:45:00+08:00 Singapore,44.42137196858724kW,10.668388811747233°C,28.401090494791667°C,8.87084248860677°C,26.96877644856771°C,37.40824508666992L/s,40.83104782104492L/s,26.907650850868045_RT,46.01942085789408_RT,19.530248006184898Δ°C,1.7975463231404625Δ°C,1.4323140462239579Δ°C,76.5%RH,29°C,25.648251651308424°C
2023-05-24T21:00:00+08:00 Singapore,44.25874328613281kW,10.702206293741861°C,28.493438720703125°C,8.844092814127604°C,27.20901082356771°C,37.43136088053385L/s,40.83258234659831L/s,27.451294999232903_RT,41.635533865935976_RT,19.64934590657552Δ°C,1.858113479614257Δ°C,1.2844278971354157Δ°C,77%RH,29°C,25.72306796198307°C
2023-05-24T21:15:00+08:00 Singapore,43.692612711588545kW,10.58158810933431°C,28.69497273763021°C,8.861842854817708°C,27.21676228841146°C,37.46256688435872L/s,40.82260411580403L/s,25.873324442606716_RT,47.93076744161808_RT,19.8331298828125Δ°C,1.719745254516603Δ°C,1.47821044921875Δ°C,77%RH,28.75°C,25.485093501262018°C
2023-05-24T21:30:00+08:00 Singapore,43.8688725789388kW,10.571187718709309°C,28.816302490234374°C,8.869814046223958°C,27.375537109375°C,37.46950200398763L/s,40.799190775553384L/s,25.747887608290046_RT,46.989147730139905_RT,19.946488444010416Δ°C,1.7013736724853512Δ°C,1.440765380859375Δ°C,77%RH,28.5°C,25.24711893486076°C
2023-05-24T21:45:00+08:00 Singapore,43.89919611612956kW,10.607830047607422°C,28.81165974934896°C,8.862867228190105°C,27.318125406901043°C,37.480289204915366L/s,40.847935740153L/s,26.190702945495758_RT,48.60800113012758_RT,19.948792521158854Δ°C,1.7449628194173172Δ°C,1.4935343424479157Δ°C,77%RH,28.25°C,25.00914426202633°C
2023-05-24T22:00:00+08:00 Singapore,43.85903294881185kW,10.69195753733317°C,28.711527506510418°C,8.869559733072917°C,27.278072102864584°C,37.47335357666016L/s,40.83373438517253L/s,27.011762148289854_RT,46.58429354574271_RT,19.841967773437503Δ°C,1.8223978042602536Δ°C,1.4334554036458336Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-24T22:15:00+08:00 Singapore,43.904084014892575kW,10.334801864624023°C,28.74618937174479°C,8.862096150716146°C,27.4427978515625°C,37.407858530680336L/s,40.82145233154297L/s,23.328329515001123_RT,42.61327692382034_RT,19.884093221028643Δ°C,1.4727057139078763Δ°C,1.3033915201822914Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-24T22:30:00+08:00 Singapore,43.83760452270508kW,10.62777779897054°C,28.88022257486979°C,8.886021931966146°C,27.56460164388021°C,37.489149729410805L/s,40.86252136230469L/s,26.1946551341939_RT,43.2040191114471_RT,19.994200642903643Δ°C,1.741755867004393Δ°C,1.3156209309895814Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-24T22:45:00+08:00 Singapore,43.75939153035482kW,10.801822471618653°C,28.87762451171875°C,8.87933349609375°C,27.447198486328126°C,37.416333516438804L/s,40.85292485555013L/s,28.06091134043631_RT,46.77406132869368_RT,19.998291015625Δ°C,1.922488975524903Δ°C,1.4304260253906236Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-24T23:00:00+08:00 Singapore,43.79766565958659kW,10.616989453633627°C,28.70169677734375°C,8.885763549804688°C,27.301580810546874°C,37.456017303466794L/s,40.83334986368815L/s,26.036588471921732_RT,45.54004517963587_RT,19.815933227539062Δ°C,1.731225903828939Δ°C,1.400115966796875Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-24T23:15:00+08:00 Singapore,44.06651331583659kW,10.564247067769369°C,28.841654459635418°C,8.883443196614584°C,27.472005208333332°C,37.406317647298174L/s,40.816846211751304L/s,25.599771847674017_RT,44.827175894473_RT,19.958211263020836Δ°C,1.6808038711547848Δ°C,1.3696492513020857Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-24T23:30:00+08:00 Singapore,44.27088419596354kW,10.490259170532227°C,29.094181315104166°C,8.867244466145833°C,27.641672770182293°C,37.43790995279948L/s,40.87365163167318L/s,25.01536581487691_RT,47.832675319441215_RT,20.22693684895833Δ°C,1.623014704386394Δ°C,1.4525085449218729Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-24T23:45:00+08:00 Singapore,44.206556955973305kW,10.558233261108398°C,29.132735188802084°C,8.884471638997395°C,27.580108642578125°C,37.41787618001302L/s,40.82836125691732L/s,25.572350422086327_RT,51.015792147230584_RT,20.24826354980469Δ°C,1.6737616221110034Δ°C,1.5526265462239586Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-25T00:00:00+08:00 Singapore,44.08085225423177kW,10.624979209899902°C,28.933251953125°C,8.88035888671875°C,27.56278279622396°C,37.40554707845052L/s,40.82874476114909L/s,26.268702038209312_RT,45.00222465324481_RT,20.052893066406252Δ°C,1.7446203231811523Δ°C,1.3704691569010414Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-25T00:15:00+08:00 Singapore,43.83551788330078kW,10.791658274332683°C,28.89546101888021°C,8.918682861328126°C,27.46891072591146°C,37.453320566813154L/s,40.82605768839518L/s,27.648332878191223_RT,46.68422782957238_RT,19.976778157552083Δ°C,1.872975413004557Δ°C,1.4265502929687486Δ°C,77.25%RH,28°C,24.807844014188912°C
2023-05-25T00:30:00+08:00 Singapore,43.82452901204427kW,10.441207059224446°C,28.81399129231771°C,8.929230753580729°C,27.340885416666666°C,37.457943471272785L/s,40.84755198160807L/s,23.82183783941501_RT,47.983087691841114_RT,19.88476053873698Δ°C,1.5119763056437172Δ°C,1.4731058756510436Δ°C,77.5%RH,28°C,24.844492731625298°C
2023-05-25T00:45:00+08:00 Singapore,43.72336883544922kW,10.674075190226237°C,28.758355712890626°C,8.910455322265625°C,27.44925333658854°C,37.453321075439455L/s,40.85292485555013L/s,26.43810338699393_RT,42.81005652800876_RT,19.847900390625Δ°C,1.763619867960612Δ°C,1.3091023763020857Δ°C,77.75%RH,28°C,24.88111591655699°C
2023-05-25T01:00:00+08:00 Singapore,43.703103129069014kW,10.581465021769207°C,28.756538899739585°C,8.917401123046876°C,27.388749186197916°C,37.46873118082682L/s,40.86252009073893L/s,25.391604161927503_RT,44.63064742715706_RT,19.83913777669271Δ°C,1.6640638987223308Δ°C,1.3677897135416686Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-25T01:15:00+08:00 Singapore,43.69144515991211kW,10.603388214111328°C,28.708935546875°C,8.93231913248698°C,27.297467041015626°C,37.42134272257487L/s,40.835269419352215L/s,25.48522890824868_RT,45.902379279487_RT,19.776616414388023Δ°C,1.6710690816243492Δ°C,1.411468505859375Δ°C,78.25%RH,28°C,24.95428680546416°C
2023-05-25T01:30:00+08:00 Singapore,43.66672159830729kW,10.546493911743164°C,28.70220947265625°C,8.916624959309896°C,27.190909830729165°C,37.41787567138672L/s,40.82797698974609L/s,24.998863343203872_RT,48.95713264107836_RT,19.785584513346354Δ°C,1.6298689524332683Δ°C,1.511299641927085Δ°C,78.5%RH,28°C,24.990835061582747°C
2023-05-25T01:45:00+08:00 Singapore,44.180047098795576kW,10.556023534138998°C,28.892108154296874°C,8.904027303059896°C,27.348392740885416°C,37.418646494547524L/s,40.836036427815756L/s,25.375050097397732_RT,50.296840304721385_RT,19.98808085123698Δ°C,1.6519962310791012Δ°C,1.5437154134114586Δ°C,78.75%RH,28°C,25.0273588895378°C
2023-05-25T02:00:00+08:00 Singapore,44.299312337239584kW,10.705131403605144°C,29.05537312825521°C,8.863381958007812°C,27.615297444661458°C,37.37819264729818L/s,40.8229871114095L/s,27.33456188748731_RT,47.37799711875545_RT,20.191991170247398Δ°C,1.8417494455973316Δ°C,1.4400756835937507Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-25T02:15:00+08:00 Singapore,44.370086161295575kW,10.464119021097819°C,29.026904296875°C,8.862875366210938°C,27.82425740559896°C,37.40516204833985L/s,40.82759323120117L/s,24.80499802468634_RT,39.86606495624229_RT,20.16402893066406Δ°C,1.601243654886881Δ°C,1.2026468912760393Δ°C,79.25%RH,28°C,25.10033433883497°C
2023-05-25T02:30:00+08:00 Singapore,44.3617546081543kW,10.524569892883301°C,29.032598876953124°C,8.841265869140624°C,27.53640340169271°C,37.46449305216471L/s,40.858682759602864L/s,25.62198205196914_RT,49.08369027904421_RT,20.1913330078125Δ°C,1.6833040237426768Δ°C,1.4961954752604143Δ°C,79.5%RH,28°C,25.13678649324946°C
2023-05-25T02:45:00+08:00 Singapore,44.39521001180013kW,10.832764879862468°C,29.090043131510416°C,8.848213704427083°C,27.698565673828124°C,37.41517969767253L/s,40.843329366048174L/s,28.842541023796787_RT,45.91716964249579_RT,20.24182942708333Δ°C,1.984551175435385Δ°C,1.3914774576822921Δ°C,79.75%RH,28°C,25.173215285697086°C
2023-05-25T03:00:00+08:00 Singapore,44.54363123575846kW,10.428840891520183°C,29.14670613606771°C,8.841263834635416°C,27.731707763671874°C,37.4128672281901L/s,40.82605717976888L/s,24.671037735615563_RT,46.749202858626006_RT,20.305442301432294Δ°C,1.5875770568847667Δ°C,1.4149983723958357Δ°C,80%RH,28°C,25.209620976963805°C
2023-05-25T03:15:00+08:00 Singapore,44.541762034098305kW,10.769196891784668°C,29.25046183268229°C,8.851814778645833°C,27.7663330078125°C,37.41594950358073L/s,40.816846466064455L/s,28.184647981922023_RT,49.094380322746574_RT,20.39864705403646Δ°C,1.917382113138835Δ°C,1.4841288248697921Δ°C,80.25%RH,28°C,25.24600382558094°C
2023-05-25T03:30:00+08:00 Singapore,44.57897084554036kW,10.504855664571126°C,29.263920084635416°C,8.84871826171875°C,27.959041341145834°C,37.41094080607096L/s,40.82605794270833L/s,25.415704052765328_RT,43.46443989114814_RT,20.415201822916664Δ°C,1.6561374028523765Δ°C,1.3048787434895814Δ°C,80.5%RH,28°C,25.282364087849963°C
2023-05-25T03:45:00+08:00 Singapore,44.561310323079425kW,10.788640912373861°C,29.250211588541667°C,8.858761596679688°C,28.085540771484375°C,37.45370585123698L/s,40.86635945638021L/s,28.336241775961536_RT,38.96975169680646_RT,20.39144999186198Δ°C,1.9298793156941727Δ°C,1.1646708170572921Δ°C,80.75%RH,28°C,25.318702017866823°C
2023-05-25T04:00:00+08:00 Singapore,44.64443740844727kW,10.5770814259847°C,29.244000244140626°C,8.874445597330729°C,27.886346435546876°C,37.447156016031904L/s,40.833734130859376L/s,25.997060932210236_RT,45.104753661835915_RT,20.369554646809895Δ°C,1.7026358286539711Δ°C,1.3576538085937493Δ°C,81%RH,28°C,25.355017867546064°C
2023-05-25T04:15:00+08:00 Singapore,44.685845692952476kW,10.680919710795084°C,29.315155029296875°C,8.86415303548177°C,27.731160481770832°C,37.412482198079424L/s,40.837571716308595L/s,27.17603546674613_RT,52.33152383529164_RT,20.451001993815105Δ°C,1.816766675313314Δ°C,1.5839945475260429Δ°C,81.5%RH,28°C,25.427584322784686°C
2023-05-25T04:30:00+08:00 Singapore,44.48015314737956kW,10.483101908365885°C,29.23855183919271°C,8.867758178710938°C,27.781068929036458°C,37.3928342183431L/s,40.87134806315104L/s,25.001646745691065_RT,48.238531437549945_RT,20.370793660481773Δ°C,1.6153437296549473Δ°C,1.4574829101562514Δ°C,82%RH,28°C,25.500065426147007°C
2023-05-25T04:45:00+08:00 Singapore,44.3172976175944kW,10.45688730875651°C,29.0279541015625°C,8.86209716796875°C,27.588397216796874°C,37.397071838378906L/s,40.90474116007487L/s,24.72826574927284_RT,47.314794248348576_RT,20.16585693359375Δ°C,1.5947901407877598Δ°C,1.4395568847656257Δ°C,82.5%RH,28°C,25.572463116796655°C
2023-05-25T05:00:00+08:00 Singapore,45.611245981852214kW,10.681502787272136°C,28.977227783203126°C,8.866729736328125°C,27.401143391927082°C,37.559269460042316L/s,40.8506223042806L/s,27.424005154620154_RT,51.45052469409362_RT,20.110498046875Δ°C,1.8147730509440105Δ°C,1.5760843912760443Δ°C,83%RH,28°C,25.64477930119384°C
2023-05-25T05:15:00+08:00 Singapore,45.745992024739586kW,10.742492802937825°C,29.019144694010418°C,8.858245849609375°C,27.325632731119793°C,37.61089528401693L/s,40.88324737548828L/s,28.161173943626856_RT,55.13154336660003_RT,20.160898844401043Δ°C,1.88424695332845Δ°C,1.693511962890625Δ°C,82.75%RH,28°C,25.608631279381385°C
2023-05-25T05:30:00+08:00 Singapore,45.917520904541014kW,10.857109069824219°C,29.077103678385416°C,8.830208333333333°C,27.526839192708334°C,37.63054478963216L/s,40.858298238118486L/s,29.66331563556838_RT,50.83979591761302_RT,20.24689534505208Δ°C,2.0269007364908855Δ°C,1.5502644856770829Δ°C,82.5%RH,28°C,25.572463116796655°C
2023-05-25T05:45:00+08:00 Singapore,45.12099583943685kW,10.523843383789062°C,29.038031005859374°C,8.858244832356771°C,27.57545166015625°C,37.57660649617513L/s,40.878257497151694L/s,25.697005610979442_RT,48.04893049052255_RT,20.179786173502603Δ°C,1.665598551432291Δ°C,1.4625793457031229Δ°C,82.25%RH,28°C,25.536274578148902°C
2023-05-25T06:00:00+08:00 Singapore,45.20016581217448kW,10.556276194254558°C,29.02821044921875°C,8.867762247721354°C,27.41176554361979°C,37.59702631632487L/s,40.84832000732422L/s,25.98853232269297_RT,52.78853020513399_RT,20.160448201497395Δ°C,1.6885139465332042Δ°C,1.6164449055989607Δ°C,82%RH,28°C,25.500065426147007°C
2023-05-25T06:15:00+08:00 Singapore,45.14777577718099kW,10.689746348063151°C,29.069344075520835°C,8.86492919921875°C,27.614241536458334°C,37.57082748413086L/s,40.855995178222656L/s,27.394226727481694_RT,47.87054505572936_RT,20.204414876302085Δ°C,1.8248171488444012Δ°C,1.4551025390625014Δ°C,82%RH,28°C,25.500065426147007°C
2023-05-25T06:30:00+08:00 Singapore,66.12559407552084kW,11.553320058186848°C,30.19144490559896°C,8.85233154296875°C,27.742055257161457°C,37.57545166015625L/s,40.84025904337565L/s,42.55519508150135_RT,80.95397254990381_RT,21.339113362630208Δ°C,2.700988515218098Δ°C,2.449389648437503Δ°C,82%RH,28°C,25.500065426147007°C
2023-05-25T06:45:00+08:00 Singapore,63.06998901367187kW,11.491641298929851°C,30.287451171875°C,8.818118286132812°C,27.931109619140624°C,37.671383158365884L/s,40.84217859903971L/s,41.23106681582232_RT,78.40939190732323_RT,21.469332885742187Δ°C,2.6735230127970393Δ°C,2.3563415527343743Δ°C,82%RH,28°C,25.500065426147007°C
2023-05-25T07:00:00+08:00 Singapore,71.12397715250651kW,11.727364921569825°C,30.688932291666667°C,8.780824788411458°C,28.090946451822916°C,37.78503926595052L/s,40.82836074829102L/s,46.30985462657546_RT,86.94503891083667_RT,21.90810750325521Δ°C,2.9465401331583667Δ°C,2.5979858398437514Δ°C,82%RH,28°C,25.500065426147007°C
2023-05-25T07:15:00+08:00 Singapore,70.26000111897787kW,11.643900299072266°C,30.787809244791667°C,8.799085489908855°C,28.314190673828126°C,37.74188817342122L/s,40.834502665201825L/s,45.102400194644964_RT,83.44081546378358_RT,21.988723754882812Δ°C,2.8448148091634113Δ°C,2.4736185709635414Δ°C,81.25%RH,28°C,25.391311886644512°C
2023-05-25T07:30:00+08:00 Singapore,70.23563385009766kW,11.596088536580403°C,30.851236979166668°C,8.786226399739583°C,28.352482096354166°C,37.80622889200846L/s,40.86252009073893L/s,44.669295675817004_RT,84.40271080390069_RT,22.065010579427085Δ°C,2.8098621368408203Δ°C,2.498754882812502Δ°C,80.5%RH,28°C,25.282364087849963°C
2023-05-25T07:45:00+08:00 Singapore,70.76304168701172kW,11.717485427856445°C,30.762178548177083°C,8.836888631184896°C,28.000152587890625°C,37.759996032714845L/s,40.894378407796225L/s,45.73829544749519_RT,92.13609654350118_RT,21.925289916992185Δ°C,2.880596796671549Δ°C,2.762025960286458Δ°C,79.75%RH,28°C,25.173215285697086°C
2023-05-25T08:00:00+08:00 Singapore,74.56931966145834kW,11.711575063069661°C,31.071795654296874°C,8.777220662434896°C,28.498360188802085°C,37.65789947509766L/s,40.863671875L/s,47.18922679530387_RT,87.37250910682707_RT,22.294574991861978Δ°C,2.9343544006347653Δ°C,2.5734354654947893Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-25T08:15:00+08:00 Singapore,74.46233367919922kW,11.542726262410481°C,31.508062744140624°C,8.78031005859375°C,28.5744140625°C,37.689491271972656L/s,40.86482315063476L/s,45.376348477202626_RT,99.8681700539141_RT,22.727752685546875Δ°C,2.7624162038167306Δ°C,2.933648681640623Δ°C,78.75%RH,28.25°C,25.26653035121346°C
2023-05-25T08:30:00+08:00 Singapore,82.85309753417968kW,12.05443426767985°C,31.593251546223957°C,8.884735107421875°C,28.85514119466146°C,37.76269276936849L/s,40.85446039835612L/s,52.429859070703415_RT,94.12734425810945_RT,22.708516438802082Δ°C,3.1696991602579754Δ°C,2.738110351562497Δ°C,78.5%RH,28.5°C,25.46883942243807°C
2023-05-25T08:45:00+08:00 Singapore,84.52502034505208kW,12.042546145121257°C,31.884552001953125°C,8.809888712565105°C,28.9510986328125°C,37.73071543375651L/s,40.87134857177735L/s,53.251002810174555_RT,101.17795390551248_RT,23.07466328938802Δ°C,3.2326574325561523Δ°C,2.9334533691406257Δ°C,78.25%RH,28.75°C,25.67078379330567°C
2023-05-25T09:00:00+08:00 Singapore,84.14945170084636kW,12.213328234354655°C,31.87367146809896°C,8.88370361328125°C,28.883343505859376°C,37.77348073323568L/s,40.86060155232747L/s,54.46514118004063_RT,102.89823888615084_RT,22.989967854817706Δ°C,3.329624621073405Δ°C,2.990327962239583Δ°C,78%RH,29°C,25.87236146864669°C
2023-05-25T09:15:00+08:00 Singapore,83.3461690266927kW,12.223538780212403°C,31.638812255859374°C,9.044974772135417°C,28.523203531901043°C,37.728789520263675L/s,40.898983764648435L/s,53.25086004171125_RT,105.87242649166156_RT,22.59383748372396Δ°C,3.178564008076986Δ°C,3.1156087239583314Δ°C,77.75%RH,29°C,25.83507974041987°C
2023-05-25T09:30:00+08:00 Singapore,82.79563954671224kW,12.366851298014323°C,31.430375162760416°C,9.123173014322917°C,28.494230143229167°C,37.71106643676758L/s,40.914719899495445L/s,54.08984583418275_RT,99.67266822478186_RT,22.307202148437497Δ°C,3.2436782836914055Δ°C,2.9361450195312493Δ°C,77.5%RH,29°C,25.797770442392252°C
2023-05-25T09:45:00+08:00 Singapore,82.81306711832683kW,12.450162887573242°C,31.53550008138021°C,9.137060546875°C,28.652313232421875°C,37.77386601765951L/s,40.81262410481771L/s,54.903171358576586_RT,98.41790890803689_RT,22.398439534505208Δ°C,3.313102340698242Δ°C,2.883186848958335Δ°C,77.25%RH,29°C,25.76043328147668°C
2023-05-25T10:00:00+08:00 Singapore,83.00924072265624kW,12.461723264058431°C,31.591693115234374°C,9.18079325358073°C,28.635477701822918°C,37.722625986735025L/s,40.86635894775391L/s,54.772697534958496_RT,100.85145405604108_RT,22.410899861653647Δ°C,3.280930010477702Δ°C,2.9562154134114564Δ°C,77%RH,29°C,25.72306796198307°C
2023-05-25T10:15:00+08:00 Singapore,83.0771250406901kW,12.299724833170574°C,31.71519571940104°C,9.1859375°C,28.53924560546875°C,37.77733357747396L/s,40.859449513753255L/s,52.99299846780368_RT,107.98360340973679_RT,22.529258219401044Δ°C,3.113787333170574Δ°C,3.1759501139322914Δ°C,76.5%RH,29.5°C,26.12350591943742°C
2023-05-25T10:30:00+08:00 Singapore,82.35804138183593kW,12.32097225189209°C,31.365653483072915°C,9.197768147786459°C,28.343159993489582°C,37.748053232828774L/s,40.84524866739909L/s,52.93181051193737_RT,102.05993726571708_RT,22.167885335286456Δ°C,3.123204104105632Δ°C,3.022493489583333Δ°C,76%RH,30°C,26.5224289839496°C
2023-05-25T10:45:00+08:00 Singapore,83.49252115885416kW,12.56109390258789°C,31.804024251302085°C,9.187477620442708°C,28.64712931315104°C,37.73687998453776L/s,40.938133748372394L/s,55.95500938871925_RT,107.74146881262902_RT,22.616546630859375Δ°C,3.373616282145182Δ°C,3.1568949381510443Δ°C,75.5%RH,30.5°C,26.91982020401254°C
2023-05-25T11:00:00+08:00 Singapore,84.2200439453125kW,12.511451276143392°C,32.109063720703126°C,9.25152587890625°C,28.889263916015626°C,37.76153717041016L/s,40.92585169474284L/s,55.16408435053643_RT,110.81715611519425_RT,22.857537841796876Δ°C,3.259925397237142Δ°C,3.2197998046875007Δ°C,75%RH,31°C,27.315662356231062°C
2023-05-25T11:15:00+08:00 Singapore,84.8027826944987kW,12.64714953104655°C,32.13652547200521°C,9.363942464192709°C,29.223307291666668°C,37.74843826293945L/s,40.894761403401695L/s,56.03127158525304_RT,101.42476988462799_RT,22.7725830078125Δ°C,3.2832070668538407Δ°C,2.913218180338543Δ°C,74.75%RH,30.5°C,26.803819965737613°C
2023-05-25T11:30:00+08:00 Singapore,85.28276926676432kW,12.785408274332683°C,32.514896647135416°C,9.60010477701823°C,29.233660888671874°C,37.934138997395834L/s,40.9139523824056L/s,55.9889799347695_RT,114.27791162695004_RT,22.914791870117185Δ°C,3.185303497314454Δ°C,3.2812357584635414Δ°C,74.5%RH,30°C,26.292655926935545°C
2023-05-25T11:45:00+08:00 Singapore,96.18289388020834kW,12.957791582743328°C,33.11153767903646°C,9.131766764322917°C,29.420760091145834°C,37.92489267985026L/s,40.883246358235674L/s,64.20717022734621_RT,129.36399471863024_RT,23.97977091471354Δ°C,3.826024818420411Δ°C,3.6907775878906257Δ°C,74.25%RH,29.5°C,25.78217361769114°C
2023-05-25T12:00:00+08:00 Singapore,81.72465057373047kW,12.387789217631022°C,32.389546712239586°C,8.975534057617187°C,29.23831787109375°C,37.91063741048177L/s,40.92585093180339L/s,54.9482679439305_RT,109.76755245120779_RT,23.414012654622397Δ°C,3.412255160013835Δ°C,3.151228841145837Δ°C,74%RH,29°C,25.272376441798073°C
2023-05-25T12:15:00+08:00 Singapore,85.00413513183594kW,12.439608065287272°C,32.529929606119794°C,8.869297281901042°C,29.04269816080729°C,37.948395029703775L/s,40.821068064371744L/s,57.17701624885348_RT,120.65890733185489_RT,23.660632324218753Δ°C,3.5703107833862298Δ°C,3.487231445312503Δ°C,73.5%RH,29.25°C,25.432317892139192°C
2023-05-25T12:30:00+08:00 Singapore,83.14707692464192kW,12.156467374165853°C,32.1139892578125°C,8.852066040039062°C,28.61788533528646°C,38.006570180257164L/s,40.85023854573568L/s,53.78128760858701_RT,119.19650666012221_RT,23.261923217773436Δ°C,3.3044013341267906Δ°C,3.4961039225260393Δ°C,73%RH,29.5°C,25.591398580638945°C
2023-05-25T12:45:00+08:00 Singapore,81.49184214274088kW,12.30221118927002°C,31.838720703125°C,8.852328491210937°C,28.544158935546875°C,37.95532964070638L/s,40.94158732096354L/s,54.85427589950886_RT,112.03573297215888_RT,22.986392211914062Δ°C,3.449882698059083Δ°C,3.2945617675781236Δ°C,72.5%RH,29.75°C,25.749607985621427°C
2023-05-25T13:00:00+08:00 Singapore,81.76992340087891kW,12.281162961324055°C,31.96793212890625°C,8.893479410807291°C,28.79923095703125°C,37.913720703125L/s,40.933911387125654L/s,54.44892195576498_RT,108.71859463698524_RT,23.074452718098957Δ°C,3.3876835505167637Δ°C,3.168701171875Δ°C,72%RH,30°C,25.90693540834334°C
2023-05-25T13:15:00+08:00 Singapore,81.42415211995443kW,12.38995984395345°C,31.783050537109375°C,8.868527221679688°C,28.60780029296875°C,37.91025212605794L/s,40.88247960408528L/s,55.65159996485976_RT,108.21913994386418_RT,22.914523315429687Δ°C,3.521432622273762Δ°C,3.1752502441406243Δ°C,72.25%RH,30°C,25.9456709607285°C
2023-05-25T13:30:00+08:00 Singapore,77.75507507324218kW,12.056066576639811°C,30.941347249348958°C,8.880105590820312°C,27.80177205403646°C,37.921425882975264L/s,40.857530466715495L/s,50.992139720691_RT,103.9884301826533_RT,22.061241658528644Δ°C,3.175960985819499Δ°C,3.1395751953124993Δ°C,72.5%RH,30°C,25.984369207435584°C
2023-05-25T13:45:00+08:00 Singapore,75.8452860514323kW,12.095766321818035°C,30.400299072265625°C,8.905309041341146°C,27.253226725260415°C,37.95147705078125L/s,40.87249933878581L/s,50.67391969369897_RT,102.18009702920968_RT,21.494990030924477Δ°C,3.1904572804768883Δ°C,3.14707234700521Δ°C,72.75%RH,30°C,26.023030518954783°C
2023-05-25T14:00:00+08:00 Singapore,76.2699193318685kW,12.32158966064453°C,30.598319498697915°C,8.845379638671876°C,27.39157918294271°C,37.929901885986325L/s,40.81185633341472L/s,53.615323768389416_RT,104.64597229326726_RT,21.75293986002604Δ°C,3.476210021972655Δ°C,3.206740315755205Δ°C,73%RH,30°C,26.061655262353888°C
2023-05-25T14:15:00+08:00 Singapore,76.85275675455729kW,12.204002062479654°C,30.819643147786458°C,8.8636474609375°C,27.626401774088542°C,37.902547200520836L/s,40.857530975341795L/s,52.41246433296771_RT,105.09879236407568_RT,21.955995686848958Δ°C,3.3403546015421544Δ°C,3.1932413736979157Δ°C,72.75%RH,30°C,26.023030518954783°C
2023-05-25T14:30:00+08:00 Singapore,76.91118011474609kW,12.333030509948731°C,30.960734049479168°C,8.887821451822917°C,27.940423583984376°C,37.915260569254556L/s,40.88017578125L/s,53.636183914479716_RT,100.53707087258019_RT,22.07291259765625Δ°C,3.4452090581258137Δ°C,3.0203104654947914Δ°C,72.5%RH,30°C,25.984369207435584°C
2023-05-25T14:45:00+08:00 Singapore,76.42817942301433kW,12.205542691548665°C,30.750783284505207°C,8.886533610026042°C,27.673223876953124°C,37.92181116739909L/s,40.82605743408203L/s,52.15461004044279_RT,101.4630367103817_RT,21.864249674479165Δ°C,3.3190090815226228Δ°C,3.0775594075520836Δ°C,72.25%RH,30°C,25.9456709607285°C
2023-05-25T15:00:00+08:00 Singapore,76.55728403727214kW,12.129145050048828°C,30.796610514322918°C,8.912765502929688°C,27.646077473958332°C,37.92527821858724L/s,40.86866124471029L/s,51.21418569703326_RT,103.76698873221339_RT,21.88384501139323Δ°C,3.216379547119141Δ°C,3.1505330403645857Δ°C,72%RH,30°C,25.90693540834334°C
2023-05-25T15:15:00+08:00 Singapore,77.30566711425782kW,12.216603469848632°C,30.97056884765625°C,8.939255777994791°C,27.9657470703125°C,37.92527796427409L/s,40.85254135131836L/s,52.199638497938864_RT,100.11215228074937_RT,22.031313069661458Δ°C,3.2773476918538407Δ°C,3.00482177734375Δ°C,72.25%RH,30°C,25.9456709607285°C
2023-05-25T15:30:00+08:00 Singapore,75.78042856852214kW,12.14018472035726°C,30.90714314778646°C,8.918943277994792°C,27.844694010416667°C,37.89830805460612L/s,40.84486440022786L/s,51.073253802910315_RT,101.59047450926512_RT,21.988199869791668Δ°C,3.2212414423624676Δ°C,3.062449137369793Δ°C,72.5%RH,30°C,25.984369207435584°C
2023-05-25T15:45:00+08:00 Singapore,75.9058619181315kW,12.100985590616862°C,30.992317708333335°C,8.930767822265626°C,27.756502278645833°C,37.921425120035806L/s,40.83642069498698L/s,50.626840271553576_RT,107.00156607210684_RT,22.06154988606771Δ°C,3.170217768351236Δ°C,3.235815429687502Δ°C,72.75%RH,30°C,26.023030518954783°C
2023-05-25T16:00:00+08:00 Singapore,76.36941579182943kW,12.12023188273112°C,31.15671590169271°C,8.893222045898437°C,28.182501220703124°C,37.915261586507164L/s,40.84985529581706L/s,51.205081319776795_RT,99.8604461749323_RT,22.263493855794273Δ°C,3.227009836832684Δ°C,2.9742146809895864Δ°C,73%RH,30°C,26.061655262353888°C
2023-05-25T16:15:00+08:00 Singapore,77.03615264892578kW,12.221635500590006°C,31.36306355794271°C,8.899643961588541°C,28.23917236328125°C,37.923736572265625L/s,40.856763203938804L/s,52.423204343848894_RT,105.09680606194507_RT,22.463419596354168Δ°C,3.3219915390014645Δ°C,3.1238911946614607Δ°C,73.5%RH,30°C,26.138796496194857°C
2023-05-25T16:30:00+08:00 Singapore,69.90236129760743kW,11.482423210144043°C,30.878434244791666°C,8.788038126627605°C,28.20320841471354°C,37.92836074829101L/s,40.90896250406901L/s,42.79628753220484_RT,89.88777292592444_RT,22.090396118164062Δ°C,2.6943850835164387Δ°C,2.6752258300781264Δ°C,74%RH,30°C,26.21579577858507°C
2023-05-25T16:45:00+08:00 Singapore,82.89066467285156kW,12.114106178283691°C,31.451603190104166°C,8.935914103190104°C,28.538751220703126°C,37.77463607788086L/s,40.87211608886719L/s,52.69720249708627_RT,99.0364432051195_RT,22.515689086914062Δ°C,3.1781920750935875Δ°C,2.9128519694010393Δ°C,74.5%RH,30°C,26.292655926935545°C
2023-05-25T17:00:00+08:00 Singapore,83.52525533040365kW,12.032909520467122°C,31.507012939453126°C,8.759730021158854°C,28.518550618489584°C,37.739577229817705L/s,40.83949228922526L/s,53.20106509445007_RT,101.5352608877002_RT,22.747282918294275Δ°C,3.2731794993082683Δ°C,2.988462320963542Δ°C,75%RH,30°C,26.369379707659448°C
2023-05-25T17:15:00+08:00 Singapore,83.21596730550131kW,11.761446317036947°C,31.344160970052084°C,8.554493204752605°C,28.31468505859375°C,37.743815104166664L/s,40.8740348815918L/s,51.63450164908038_RT,102.19294000682638_RT,22.789667765299477Δ°C,3.206953112284342Δ°C,3.0294759114583343Δ°C,75.75%RH,29.75°C,26.247113987088557°C
2023-05-25T17:30:00+08:00 Singapore,75.7722152709961kW,11.903072738647461°C,30.88126424153646°C,8.72295430501302°C,28.15847371419271°C,37.729559834798174L/s,40.86252034505208L/s,49.885561843237575_RT,91.34083901552614_RT,22.158309936523438Δ°C,3.1801184336344406Δ°C,2.7227905273437507Δ°C,76.5%RH,29.5°C,26.12350591943742°C
2023-05-25T17:45:00+08:00 Singapore,73.94181620279947kW,11.822404607137043°C,30.6324951171875°C,8.790338134765625°C,27.97376912434896°C,37.72223917643229L/s,40.84448140462239L/s,48.06816768732874_RT,88.60663062300588_RT,21.842156982421876Δ°C,3.032066472371419Δ°C,2.6587259928385407Δ°C,77.25%RH,29.25°C,25.99858033595406°C
2023-05-25T18:00:00+08:00 Singapore,71.95520273844402kW,11.670738792419433°C,31.08681844075521°C,8.742758178710938°C,28.474302164713542°C,37.554646809895836L/s,40.878641001383464L/s,46.2528905917855_RT,88.6244899656743_RT,22.344060262044273Δ°C,2.9279806137084954Δ°C,2.612516276041667Δ°C,78%RH,29°C,25.87236146864669°C
2023-05-25T18:15:00+08:00 Singapore,65.28584747314453kW,11.34586893717448°C,30.735257975260417°C,8.792397054036458°C,28.254925537109376°C,37.59317321777344L/s,40.841409810384114L/s,40.591889822670204_RT,83.49216348447914_RT,21.94286092122396Δ°C,2.5534718831380214Δ°C,2.4803324381510414Δ°C,78.25%RH,28.75°C,25.67078379330567°C
2023-05-25T18:30:00+08:00 Singapore,61.92693227132161kW,11.297486305236816°C,30.33507080078125°C,8.880357869466145°C,27.870039876302084°C,37.546940104166666L/s,40.80916926066081L/s,38.400851109250254_RT,81.84678350210505_RT,21.454712931315104Δ°C,2.417128435770671Δ°C,2.4650309244791657Δ°C,78.5%RH,28.5°C,25.46883942243807°C
2023-05-25T18:45:00+08:00 Singapore,61.435611979166666kW,11.16650562286377°C,30.0728759765625°C,8.799083455403645°C,27.848592122395832°C,37.519971720377605L/s,40.856379699707034L/s,37.522987058810955_RT,73.79638848510233_RT,21.273792521158853Δ°C,2.3674221674601252Δ°C,2.224283854166668Δ°C,78.75%RH,28.25°C,25.26653035121346°C
2023-05-25T19:00:00+08:00 Singapore,56.44668299357097kW,11.256267738342284°C,29.570304361979165°C,8.811177571614584°C,27.41123250325521°C,37.540391286214195L/s,40.813775380452476L/s,36.99542066461228_RT,70.50782450324347_RT,20.759126790364583Δ°C,2.4450901667277005Δ°C,2.159071858723955Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-25T19:15:00+08:00 Singapore,53.680965932210285kW,11.04634698232015°C,29.35215861002604°C,8.837407430013021°C,27.54365437825521°C,37.4479263305664L/s,40.86213734944661L/s,33.799082216442955_RT,59.34481005155461_RT,20.514751180013022Δ°C,2.208939552307129Δ°C,1.8085042317708329Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-25T19:30:00+08:00 Singapore,53.01130803426107kW,11.13531354268392°C,29.117728678385415°C,8.88267822265625°C,27.099359130859376°C,37.50995432535807L/s,40.84448115030924L/s,34.18523258024088_RT,65.163043486483_RT,20.235050455729166Δ°C,2.25263532002767Δ°C,2.0183695475260386Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-25T19:45:00+08:00 Singapore,52.57094065348307kW,11.069143613179525°C,29.169744873046874°C,8.809382120768229°C,27.07144571940104°C,37.4313601175944L/s,40.83642069498698L/s,33.95893913657333_RT,67.67379157683851_RT,20.360362752278647Δ°C,2.2597614924112968Δ°C,2.098299153645833Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-25T20:00:00+08:00 Singapore,41.798011779785156kW,10.465351104736328°C,28.32711181640625°C,8.773363240559895°C,26.93930460611979°C,37.43097483317057L/s,40.83258285522461L/s,24.857291137358704_RT,44.54071404966612_RT,19.553748575846356Δ°C,1.6919878641764328Δ°C,1.3878072102864607Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-25T20:15:00+08:00 Singapore,41.5385632832845kW,10.326333745320637°C,28.260880533854166°C,8.839466349283855°C,26.91500244140625°C,37.449082692464195L/s,40.855611673990886L/s,22.755855229461798_RT,43.156061382899274_RT,19.42141418457031Δ°C,1.4868673960367822Δ°C,1.345878092447915Δ°C,78.75%RH,28°C,25.0273588895378°C
2023-05-25T20:30:00+08:00 Singapore,41.61430333455404kW,10.340848223368328°C,28.16103312174479°C,8.866983032226562°C,26.923539225260416°C,37.385128529866535L/s,40.857914479573566L/s,22.6786397527481_RT,39.69326920387912_RT,19.29405008951823Δ°C,1.4738651911417655Δ°C,1.2374938964843736Δ°C,78.5%RH,28°C,24.990835061582747°C
2023-05-25T20:45:00+08:00 Singapore,41.592246500651044kW,10.493060239156087°C,28.364090983072916°C,8.905818684895833°C,26.946026611328126°C,37.477593485514326L/s,40.85369338989258L/s,23.954023631251037_RT,45.52315304151035_RT,19.458272298177086Δ°C,1.5872415542602543Δ°C,1.4180643717447907Δ°C,78.25%RH,28°C,24.95428680546416°C
2023-05-25T21:00:00+08:00 Singapore,41.63523483276367kW,10.58800449371338°C,28.449452718098957°C,8.972701009114584°C,27.104034423828125°C,37.480289204915366L/s,40.8609858194987L/s,24.39072893428147_RT,43.44431196028101_RT,19.476751708984374Δ°C,1.6153034845987957Δ°C,1.3454182942708321Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-25T21:15:00+08:00 Singapore,41.62748031616211kW,10.487490590413412°C,28.590974934895833°C,9.02362772623698°C,27.224271647135417°C,37.46449356079101L/s,40.83143132527669L/s,22.854395706516563_RT,44.32739026608613_RT,19.567347208658852Δ°C,1.4638628641764324Δ°C,1.3667032877604157Δ°C,77.75%RH,28.25°C,25.119607029187026°C
2023-05-25T21:30:00+08:00 Singapore,42.40177001953125kW,10.581873830159505°C,28.59149169921875°C,8.929231770833333°C,27.342716471354166°C,37.426736958821614L/s,40.814927164713545L/s,24.93992795125378_RT,40.67874901799232_RT,19.662259928385417Δ°C,1.6526420593261726Δ°C,1.2487752278645843Δ°C,77.5%RH,28.5°C,25.32113179688091°C
2023-05-25T21:45:00+08:00 Singapore,42.6891586303711kW,10.486182276407877°C,28.72523193359375°C,8.877268473307291°C,27.5591552734375°C,37.442918141682945L/s,40.84563318888346L/s,24.44612206847905_RT,38.28552960538123_RT,19.847963460286458Δ°C,1.6089138031005863Δ°C,1.16607666015625Δ°C,77.25%RH,28.75°C,25.522286122803873°C
2023-05-25T22:00:00+08:00 Singapore,43.61311365763346kW,10.578823343912761°C,28.994047037760417°C,8.869558715820313°C,27.619687906901042°C,37.445229593912764L/s,40.84256184895833L/s,25.76097040992643_RT,45.223133754889574_RT,20.124488321940106Δ°C,1.7092646280924484Δ°C,1.374359130859375Δ°C,77%RH,29°C,25.72306796198307°C
2023-05-25T22:15:00+08:00 Singapore,43.8027099609375kW,10.505594952901204°C,29.247880045572916°C,8.893995157877605°C,28.033770751953124°C,37.47335484822591L/s,40.88209635416667L/s,24.818200578051425_RT,40.54907538401793_RT,20.353884887695312Δ°C,1.611599795023599Δ°C,1.2141092936197921Δ°C,77.25%RH,28.75°C,25.522286122803873°C
2023-05-25T22:30:00+08:00 Singapore,44.10882390340169kW,10.48418477376302°C,29.336114501953126°C,8.889870198567708°C,28.06327107747396°C,37.445230865478514L/s,40.85023905436198L/s,24.714313915726084_RT,42.555424723577154_RT,20.44624430338542Δ°C,1.5943145751953125Δ°C,1.2728434244791664Δ°C,77.5%RH,28.5°C,25.32113179688091°C
2023-05-25T22:45:00+08:00 Singapore,44.413743336995445kW,10.704112497965495°C,29.50819295247396°C,8.881903076171875°C,28.080072021484376°C,37.48799489339193L/s,40.86789372762044L/s,27.18053851157284_RT,47.775457697994526_RT,20.62628987630208Δ°C,1.8222094217936196Δ°C,1.4281209309895821Δ°C,77.75%RH,28.25°C,25.119607029187026°C
2023-05-25T23:00:00+08:00 Singapore,44.7029296875kW,10.778041140238445°C,29.621282958984374°C,8.865958658854167°C,28.260628255208335°C,37.49916763305664L/s,40.877873229980466L/s,28.18751901708889_RT,45.811171127157486_RT,20.755324300130205Δ°C,1.912082481384278Δ°C,1.3606547037760386Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-25T23:15:00+08:00 Singapore,43.99334615071614kW,10.44018383026123°C,29.59798380533854°C,8.87650146484375°C,28.149403889973957°C,37.42134323120117L/s,40.8602180480957L/s,24.325643984721445_RT,48.5795308580788_RT,20.721482340494788Δ°C,1.5636823654174794Δ°C,1.4485799153645829Δ°C,78.25%RH,28°C,24.95428680546416°C
2023-05-25T23:30:00+08:00 Singapore,43.71631800333659kW,10.53899269104004°C,29.40960693359375°C,8.884218343098958°C,28.145772298177082°C,37.38821055094401L/s,40.841410064697264L/s,25.22859750522176_RT,42.37845090686276_RT,20.525388590494792Δ°C,1.654774347941082Δ°C,1.2638346354166679Δ°C,78.5%RH,28°C,24.990835061582747°C
2023-05-25T23:45:00+08:00 Singapore,43.308478291829424kW,10.699869600931804°C,29.18008829752604°C,8.896055094401042°C,27.97867431640625°C,37.39668706258138L/s,40.835270436604816L/s,26.712255332204787_RT,40.04621449591331_RT,20.284033203125Δ°C,1.8038145065307614Δ°C,1.2014139811197921Δ°C,78.75%RH,28°C,25.0273588895378°C
2023-05-26T00:00:00+08:00 Singapore,43.032291920979816kW,10.431673685709635°C,28.961185709635416°C,8.903507486979167°C,27.88712361653646°C,37.41749064127604L/s,40.82874425252279L/s,23.71919019664135_RT,35.684101477720304_RT,20.05767822265625Δ°C,1.5281661987304673Δ°C,1.0740620930989557Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-26T00:15:00+08:00 Singapore,42.89887339274089kW,10.438103294372558°C,28.98318074544271°C,8.901198323567709°C,27.488053385416666°C,37.3936045328776L/s,40.86328837076823L/s,23.783695422037106_RT,48.96252757826172_RT,20.081982421875Δ°C,1.5369049708048497Δ°C,1.4951273600260429Δ°C,78.75%RH,28°C,25.0273588895378°C
2023-05-26T00:30:00+08:00 Singapore,42.78300908406575kW,10.542083358764648°C,28.949031575520834°C,8.909165445963541°C,27.73221435546875°C,37.39206364949544L/s,40.87365163167318L/s,24.772457102814286_RT,40.202360178402905_RT,20.039866129557293Δ°C,1.6329179128011067Δ°C,1.2168172200520857Δ°C,78.5%RH,28°C,24.990835061582747°C
2023-05-26T00:45:00+08:00 Singapore,42.73368555704753kW,10.583920987447103°C,28.950323486328124°C,8.874962361653646°C,27.60133260091146°C,37.38782501220703L/s,40.85292460123698L/s,25.498275780672067_RT,44.35889513098962_RT,20.07536112467448Δ°C,1.708958625793457Δ°C,1.348990885416665Δ°C,78.25%RH,28°C,24.95428680546416°C
2023-05-26T01:00:00+08:00 Singapore,42.84188664754232kW,10.611207071940104°C,28.92599894205729°C,8.897850545247396°C,27.398563639322916°C,37.35083897908529L/s,40.855611673990886L/s,25.622647666287435_RT,49.85770393050301_RT,20.028148396809897Δ°C,1.7133565266927082Δ°C,1.527435302734375Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-26T01:15:00+08:00 Singapore,42.92144648234049kW,10.429180844624836°C,28.793790690104167°C,8.898103841145833°C,27.436332194010415°C,37.416334788004555L/s,40.80571670532227L/s,23.715124144680917_RT,44.370494335779874_RT,19.895686848958334Δ°C,1.5310770034790036Δ°C,1.3574584960937521Δ°C,77.75%RH,28°C,24.88111591655699°C
2023-05-26T01:30:00+08:00 Singapore,42.663325754801434kW,10.56047248840332°C,28.929632568359374°C,8.901453653971354°C,27.491654459635416°C,37.41055603027344L/s,40.84640070597331L/s,24.997723752200343_RT,47.097169356409594_RT,20.028178914388022Δ°C,1.6590188344319667Δ°C,1.4379781087239571Δ°C,77.5%RH,28°C,24.844492731625298°C
2023-05-26T01:45:00+08:00 Singapore,43.46242980957031kW,10.523640378316243°C,28.82768351236979°C,8.890133666992188°C,27.48674112955729°C,37.48722407023112L/s,40.84371388753255L/s,24.937462371489943_RT,43.911171581410066_RT,19.937549845377603Δ°C,1.6335067113240545Δ°C,1.3409423828125Δ°C,77.25%RH,28°C,24.807844014188912°C
2023-05-26T02:00:00+08:00 Singapore,43.48799260457357kW,10.386473973592123°C,28.866752115885415°C,8.892449951171875°C,27.497355143229168°C,37.45524597167969L/s,40.86443990071614L/s,23.469678652561964_RT,44.86027596977915_RT,19.974302164713542Δ°C,1.4940240224202483Δ°C,1.3693969726562472Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-26T02:15:00+08:00 Singapore,43.42391764322917kW,10.420776875813802°C,28.927813720703124°C,8.897080485026041°C,27.615034993489584°C,37.41826171875L/s,40.86559143066406L/s,23.770892074196837_RT,43.18956035145795_RT,20.030733235677083Δ°C,1.5236963907877605Δ°C,1.3127787272135407Δ°C,77.25%RH,28°C,24.807844014188912°C
