Timestamp,MainIncoming_kW,CHWRT,CWRT,CHWST,CWST,CHW Flow,CDW Flow,heat_in,heat_out,lift,chwdt,cwdt,DemoSite Demo avgHum,DemoSite Demo avgTemp,DemoSite Demo Calculated Wet Bulb
2023-05-26T02:30:00+08:00 Singapore,43.42433191935221kW,10.566719118754069°C,28.959639485677084°C,8.884734090169271°C,27.77098388671875°C,37.4814448038737L/s,40.83488540649414L/s,25.426959043356664_RT,39.326831869312024_RT,20.074905395507812Δ°C,1.6819850285847977Δ°C,1.1886555989583343Δ°C,77.5%RH,28°C,24.844492731625298°C
2023-05-26T02:45:00+08:00 Singapore,43.52162857055664kW,10.635909334818523°C,29.039591471354168°C,8.876239013671874°C,27.648915608723957°C,37.44869817097982L/s,40.87173258463542L/s,26.272839788562916_RT,45.808458168083384_RT,20.163352457682294Δ°C,1.7596703211466487Δ°C,1.3906758626302107Δ°C,77.75%RH,28°C,24.88111591655699°C
2023-05-26T03:00:00+08:00 Singapore,43.2784065246582kW,10.422776285807291°C,29.1076416015625°C,8.912255859375°C,27.6644287109375°C,37.34698664347331L/s,40.80034205118815L/s,23.625837392785712_RT,47.56568550861857_RT,20.195385742187497Δ°C,1.5105204264322918Δ°C,1.4432128906249986Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-26T03:15:00+08:00 Singapore,42.851653289794925kW,10.472867266337078°C,29.061836751302085°C,8.901454671223958°C,27.710211181640624°C,37.3989974975586L/s,40.82951278686524L/s,24.136375289051703_RT,44.62085515789715_RT,20.16038208007813Δ°C,1.5714125951131201Δ°C,1.3516255696614614Δ°C,77.75%RH,28°C,24.88111591655699°C
2023-05-26T03:30:00+08:00 Singapore,43.02223409016927kW,10.745719464619954°C,29.08382771809896°C,8.905823771158854°C,27.612721761067707°C,37.40708821614583L/s,40.85254109700521L/s,27.010608156521812_RT,48.394368322433294_RT,20.178003946940105Δ°C,1.8398956934611004Δ°C,1.4711059570312521Δ°C,77.5%RH,28°C,24.844492731625298°C
2023-05-26T03:45:00+08:00 Singapore,43.13904546101888kW,10.519714164733887°C,29.22691650390625°C,8.895529174804688°C,27.841859944661458°C,37.403236134847006L/s,40.85062306722005L/s,24.75687609470386_RT,45.94173659139013_RT,20.33138732910156Δ°C,1.6241849899291996Δ°C,1.3850565592447914Δ°C,77.25%RH,28°C,24.807844014188912°C
2023-05-26T04:00:00+08:00 Singapore,42.31446482340495kW,10.403288396199544°C,29.157574462890626°C,8.903254191080729°C,27.69004109700521°C,37.37742233276367L/s,40.87134806315104L/s,23.21718103997799_RT,48.41202391264344_RT,20.254320271809895Δ°C,1.5000342051188156Δ°C,1.4675333658854157Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-26T04:15:00+08:00 Singapore,41.7512087504069kW,10.425504811604817°C,29.00465291341146°C,8.952897135416666°C,27.65641886393229°C,37.4147944132487L/s,40.83027979532878L/s,22.856343522421746_RT,44.42248912705659_RT,20.051755777994792Δ°C,1.4726076761881508Δ°C,1.3482340494791671Δ°C,76.75%RH,28°C,24.73446885028306°C
2023-05-26T04:30:00+08:00 Singapore,42.52206192016602kW,10.389515050252278°C,29.10013427734375°C,8.905050659179688°C,27.75882771809896°C,37.41286697387695L/s,40.82797648111979L/s,23.10842380480097_RT,44.35788437390471_RT,20.195083618164062Δ°C,1.4844643910725903Δ°C,1.3413065592447886Δ°C,76.5%RH,28°C,24.697741831720407°C
2023-05-26T04:45:00+08:00 Singapore,42.18714981079101kW,10.579856363932292°C,28.827950032552085°C,8.914058430989583°C,27.696514892578126°C,37.39437408447266L/s,40.85177357991537L/s,24.960242395811846_RT,37.33330530449592_RT,19.913891601562504Δ°C,1.6657979329427093Δ°C,1.1314351399739593Δ°C,76.25%RH,28°C,24.66098813640852°C
2023-05-26T05:00:00+08:00 Singapore,43.8498903910319kW,10.62933349609375°C,29.00078125°C,8.885758463541666°C,27.530462646484374°C,37.55849914550781L/s,40.84678319295247L/s,26.211479066936036_RT,48.22437598369361_RT,20.115022786458333Δ°C,1.7435750325520836Δ°C,1.4703186035156257Δ°C,76%RH,28°C,24.62420747183553°C
2023-05-26T05:15:00+08:00 Singapore,43.00373128255208kW,10.493882433573406°C,28.80389404296875°C,8.901964314778645°C,27.399355061848958°C,37.561581166585285L/s,40.81646194458008L/s,24.384019999134615_RT,45.84751401580827_RT,19.901929728190105Δ°C,1.5919181187947604Δ°C,1.4045389811197921Δ°C,75.75%RH,28°C,24.58739954284959°C
2023-05-26T05:30:00+08:00 Singapore,42.993533833821616kW,10.52647361755371°C,28.715399169921874°C,8.901449584960938°C,27.392879231770834°C,37.54154688517253L/s,40.837572479248045L/s,24.724062905462194_RT,43.160012877317065_RT,19.813949584960938Δ°C,1.6250240325927727Δ°C,1.3225199381510393Δ°C,75.5%RH,28°C,24.550564051628324°C
2023-05-26T05:45:00+08:00 Singapore,42.9637565612793kW,10.491303888956706°C,28.766121419270835°C,8.873931884765625°C,27.43062947591146°C,37.608584849039715L/s,40.819532521565755L/s,24.590035467662695_RT,43.64341249702346_RT,19.89218953450521Δ°C,1.6173720041910808Δ°C,1.3354919433593757Δ°C,75.25%RH,28°C,24.51370069764777°C
2023-05-26T06:00:00+08:00 Singapore,42.98323491414388kW,10.399848302205404°C,28.75058797200521°C,8.832520548502604°C,27.354860432942708°C,37.61089604695638L/s,40.83450088500977L/s,23.993421456203624_RT,45.48590139898679_RT,19.918067423502606Δ°C,1.5673277537028003Δ°C,1.3957275390625021Δ°C,75%RH,28°C,24.476809177650935°C
2023-05-26T06:15:00+08:00 Singapore,42.5265749613444kW,10.496131896972656°C,28.692128499348957°C,8.85515645345052°C,27.366752115885415°C,37.57236836751302L/s,40.85100555419922L/s,24.67722815563164_RT,43.21197745402785_RT,19.836972045898435Δ°C,1.6409754435221355Δ°C,1.3253763834635421Δ°C,75.25%RH,28°C,24.51370069764777°C
2023-05-26T06:30:00+08:00 Singapore,60.5546880086263kW,11.3548952738444°C,29.85160929361979°C,8.854132080078125°C,27.670900472005208°C,37.64441452026367L/s,40.84409713745117L/s,38.79641484275319_RT,71.88903060276787_RT,20.997477213541664Δ°C,2.500763193766275Δ°C,2.1807088216145836Δ°C,75.5%RH,28°C,24.550564051628324°C
2023-05-26T06:45:00+08:00 Singapore,57.229444376627605kW,11.487800979614258°C,29.927683512369793°C,8.845123291015625°C,27.6517578125°C,37.61282196044922L/s,40.84985427856445L/s,39.398489948476964_RT,74.97603662100215_RT,21.082560221354168Δ°C,2.642677688598633Δ°C,2.2759256998697914Δ°C,75.75%RH,28°C,24.58739954284959°C
2023-05-26T07:00:00+08:00 Singapore,63.99387435913086kW,11.52503973642985°C,30.184438069661457°C,8.837406412760417°C,27.80021769205729°C,37.743429819742836L/s,40.86904500325521L/s,41.74423565207362_RT,78.96529222131193_RT,21.347031656901038Δ°C,2.6876333236694325Δ°C,2.3842203776041657Δ°C,76%RH,28°C,24.62420747183553°C
2023-05-26T07:15:00+08:00 Singapore,65.15961939493815kW,11.56668389638265°C,30.57398681640625°C,8.768222045898437°C,28.248472086588542°C,37.7888910929362L/s,40.816845957438154L/s,43.01635843972765_RT,78.2628595211667_RT,21.805764770507814Δ°C,2.7984618504842125Δ°C,2.3255147298177086Δ°C,75.75%RH,28°C,24.58739954284959°C
2023-05-26T07:30:00+08:00 Singapore,63.80069478352865kW,11.509256299336752°C,30.126981608072917°C,8.820431518554688°C,27.61995849609375°C,37.75652821858724L/s,40.85791498819987L/s,41.61096873182295_RT,82.49412377701331_RT,21.30655008951823Δ°C,2.6888247807820633Δ°C,2.5070231119791657Δ°C,75.5%RH,28°C,24.550564051628324°C
2023-05-26T07:45:00+08:00 Singapore,63.03087259928385kW,11.416632970174154°C,29.905952962239585°C,8.796256510416667°C,27.407623291015625°C,37.635938262939455L/s,40.86060104370117L/s,40.60044111158675_RT,81.57606962040681_RT,21.10969645182292Δ°C,2.6203764597574875Δ°C,2.49832967122396Δ°C,75.25%RH,28°C,24.51370069764777°C
2023-05-26T08:00:00+08:00 Singapore,60.378779856363934kW,11.436513328552246°C,29.339217122395834°C,8.813229370117188°C,26.91602986653646°C,37.58893585205078L/s,40.87019704182943L/s,39.994582927406455_RT,77.70333025543387_RT,20.525987752278645Δ°C,2.6232839584350582Δ°C,2.423187255859375Δ°C,75%RH,28°C,24.476809177650935°C
2023-05-26T08:15:00+08:00 Singapore,59.69863789876302kW,11.660983467102051°C,29.103243001302083°C,8.870332845052083°C,26.718986002604165°C,37.623610432942705L/s,40.88516565958659L/s,41.74621387773428_RT,75.89526701179946_RT,20.23291015625Δ°C,2.7906506220499683Δ°C,2.384256998697918Δ°C,74.25%RH,28.25°C,24.601998013054665°C
2023-05-26T08:30:00+08:00 Singapore,66.06182556152343kW,11.508337847391765°C,29.506123860677082°C,8.792653401692709°C,27.17227986653646°C,37.700278981526694L/s,40.874803161621095L/s,42.42697972058413_RT,75.55088498933343_RT,20.713470458984375Δ°C,2.715684445699056Δ°C,2.333843994140622Δ°C,73.5%RH,28.5°C,24.72583825115721°C
2023-05-26T08:45:00+08:00 Singapore,66.98008219401042kW,11.550522994995116°C,29.901295979817707°C,8.781075032552083°C,27.336238606770834°C,37.710296376546225L/s,40.82720998128255L/s,43.270258336997806_RT,83.53673455578647_RT,21.120220947265622Δ°C,2.7694479624430333Δ°C,2.565057373046873Δ°C,72.75%RH,28.75°C,24.84830395836988°C
2023-05-26T09:00:00+08:00 Singapore,66.50303751627604kW,11.54319985707601°C,29.989798990885415°C,8.819407145182291°C,27.29410603841146°C,37.707985432942706L/s,40.841410064697264L/s,42.798112707795596_RT,87.65585946338831_RT,21.170391845703122Δ°C,2.7237927118937186Δ°C,2.695692952473955Δ°C,72%RH,29°C,24.969368539056102°C
2023-05-26T09:15:00+08:00 Singapore,67.79917602539062kW,11.593301709493002°C,30.22041219075521°C,8.769767252604167°C,27.665716552734374°C,37.71723124186198L/s,40.855611673990886L/s,44.055340846965805_RT,84.20206534716056_RT,21.450644938151044Δ°C,2.8235344568888348Δ°C,2.554695638020835Δ°C,71.75%RH,29°C,24.931338641075616°C
2023-05-26T09:30:00+08:00 Singapore,70.23253326416015kW,11.398172505696614°C,30.423856608072917°C,8.767955525716145°C,27.77951863606771°C,37.7176155090332L/s,40.86520767211914L/s,42.72957178423722_RT,87.51516824807018_RT,21.65590108235677Δ°C,2.630216979980469Δ°C,2.644337972005207Δ°C,71.5%RH,29°C,24.89327335593303°C
2023-05-26T09:45:00+08:00 Singapore,71.32058207194011kW,11.625335947672527°C,30.73215128580729°C,8.765135701497396°C,27.9848876953125°C,37.76539001464844L/s,40.88938725789388L/s,45.432376534023675_RT,91.59368955844756_RT,21.967015584309895Δ°C,2.860200246175131Δ°C,2.7472635904947893Δ°C,71.25%RH,29°C,24.855172318941538°C
2023-05-26T10:00:00+08:00 Singapore,72.17254231770833kW,11.714955393473307°C,30.889288330078124°C,8.791890462239584°C,28.202939860026042°C,37.67793350219726L/s,40.9062754313151L/s,46.42742397031086_RT,90.260634916451_RT,22.097397867838538Δ°C,2.923064931233723Δ°C,2.6863484700520814Δ°C,71%RH,29°C,24.817035161965627°C
2023-05-26T10:15:00+08:00 Singapore,73.72599487304687kW,11.652213096618652°C,31.265970865885418°C,8.78904317220052°C,28.348846435546875°C,37.72146987915039L/s,40.917022705078125L/s,46.245484731407274_RT,98.52172346116505_RT,22.4769276936849Δ°C,2.8631699244181323Δ°C,2.917124430338543Δ°C,70.25%RH,29.5°C,25.16855693212228°C
2023-05-26T10:30:00+08:00 Singapore,76.82203165690105kW,11.74682420094808°C,31.740323893229167°C,8.80139872233073°C,28.814503987630207°C,37.659054565429685L/s,40.95195007324219L/s,48.006021868123824_RT,100.43854043841355_RT,22.938925170898436Δ°C,2.9454254786173504Δ°C,2.92581990559896Δ°C,69.5%RH,30°C,25.51744403273501°C
2023-05-26T10:45:00+08:00 Singapore,76.01638844807943kW,11.76955115000407°C,31.79366251627604°C,8.78159688313802°C,29.168711344401043°C,37.70759963989258L/s,40.93429361979167L/s,48.16945587152047_RT,91.21791193549454_RT,23.012065633138022Δ°C,2.9879542668660495Δ°C,2.624951171874997Δ°C,68.75%RH,30.5°C,25.86364781274029°C
2023-05-26T11:00:00+08:00 Singapore,76.62157491048177kW,11.694688161214193°C,31.88818359375°C,8.781333414713542°C,29.17026163736979°C,37.67253952026367L/s,40.938131968180336L/s,47.560957521003594_RT,94.4536969803775_RT,23.106850179036456Δ°C,2.9133547465006515Δ°C,2.7179219563802093Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-26T11:15:00+08:00 Singapore,78.08824615478515kW,11.610491943359374°C,31.88895467122396°C,8.764363606770834°C,29.212959798177085°C,37.67716293334961L/s,40.94389063517253L/s,47.213100291890726_RT,93.13276411959347_RT,23.124591064453128Δ°C,2.8461283365885404Δ°C,2.675994873046875Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-26T11:30:00+08:00 Singapore,80.46836547851562kW,11.898287137349447°C,31.774237060546874°C,8.794716389973958°C,28.818646240234376°C,37.8478391011556L/s,40.87979253133138L/s,50.67895177000356_RT,101.47511206123382_RT,22.979520670572917Δ°C,3.103570747375489Δ°C,2.955590820312498Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-26T11:45:00+08:00 Singapore,76.5282470703125kW,11.758760770161947°C,31.211092122395833°C,8.789825439453125°C,28.38481241861979°C,37.87056986490885L/s,40.92623494466146L/s,48.13972876632681_RT,95.57467346927658_RT,22.421266682942708Δ°C,2.968935330708822Δ°C,2.8262797037760414Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-26T12:00:00+08:00 Singapore,75.08990427652995kW,11.734412320454915°C,30.910774739583335°C,8.766677856445312°C,28.16469523111979°C,37.87750498453776L/s,40.93160756429037L/s,47.62963067529678_RT,92.14246326644663_RT,22.144096883138022Δ°C,2.9677344640096024Δ°C,2.746079508463545Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-26T12:15:00+08:00 Singapore,68.87841084798177kW,11.679640769958496°C,29.514211018880207°C,8.797803751627605°C,26.714888509114584°C,37.82009785970052L/s,40.89207458496094L/s,45.06976562061473_RT,89.09389731594202_RT,20.716407267252603Δ°C,2.8818370183308915Δ°C,2.7993225097656236Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-26T12:30:00+08:00 Singapore,63.830246988932295kW,11.66309871673584°C,28.428509521484376°C,8.800367228190105°C,25.710245768229168°C,37.642102559407554L/s,40.86904627482097L/s,43.42926893591022_RT,83.2605886199782_RT,19.62814229329427Δ°C,2.8627314885457356Δ°C,2.718263753255208Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-26T12:45:00+08:00 Singapore,67.28708394368489kW,11.655009905497232°C,29.338714599609375°C,8.77799580891927°C,26.893017578125°C,37.660596211751304L/s,40.91471939086914L/s,44.444292628298065_RT,78.35809065288682_RT,20.560718790690103Δ°C,2.8770140965779625Δ°C,2.4456970214843743Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-26T13:00:00+08:00 Singapore,71.42864634195963kW,11.740424156188965°C,30.48935750325521°C,8.778765869140624°C,27.835148111979166°C,37.69449996948242L/s,40.85407638549805L/s,46.57516927332584_RT,88.0177723330993_RT,21.710591634114586Δ°C,2.9616582870483406Δ°C,2.6542093912760443Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-26T13:15:00+08:00 Singapore,72.60801849365234kW,11.699994150797526°C,30.8111083984375°C,8.762049357096354°C,27.963930257161458°C,37.65597279866537L/s,40.86635920206706L/s,46.60334287688892_RT,94.85375012060832_RT,22.049059041341145Δ°C,2.9379447937011722Δ°C,2.847178141276043Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-26T13:30:00+08:00 Singapore,69.780007425944kW,11.6153258005778°C,30.28019816080729°C,8.781591796875°C,27.775142415364584°C,37.687565358479816L/s,40.84256210327148L/s,44.80285240379381_RT,82.89252020731665_RT,21.49860636393229Δ°C,2.8337340037027996Δ°C,2.505055745442707Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-26T13:45:00+08:00 Singapore,68.24018758138021kW,11.69952449798584°C,29.817952473958332°C,8.801142374674479°C,27.24495646158854°C,37.62515106201172L/s,40.819533030192055L/s,45.070759374412994_RT,83.51546163055625_RT,21.016810099283852Δ°C,2.898382123311361Δ°C,2.572996012369792Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-26T14:00:00+08:00 Singapore,68.2750951131185kW,11.514438438415528°C,29.989544677734376°C,8.792657470703125°C,27.294087727864582°C,37.71877212524414L/s,40.859066518147785L/s,43.22730139226696_RT,87.64812656594687_RT,21.196887207031253Δ°C,2.7217809677124034Δ°C,2.6954569498697936Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-26T14:15:00+08:00 Singapore,70.55316314697265kW,11.908676528930664°C,29.98074951171875°C,8.767703247070312°C,27.25997314453125°C,37.67061309814453L/s,40.86866175333659L/s,48.173022648711175_RT,88.36085812924911_RT,21.213046264648437Δ°C,3.1409732818603526Δ°C,2.720776367187497Δ°C,69.5%RH,30.75°C,26.214951242069215°C
2023-05-26T14:30:00+08:00 Singapore,70.10489807128906kW,11.63825766245524°C,30.092301432291666°C,8.803716023763021°C,27.445111083984376°C,37.68833541870117L/s,40.84793599446615L/s,44.96166289492335_RT,86.55493175468611_RT,21.288585408528647Δ°C,2.834541638692219Δ°C,2.6471903483072907Δ°C,71%RH,30.5°C,26.218900602718033°C
2023-05-26T14:45:00+08:00 Singapore,70.33816782633464kW,11.423384602864584°C,30.140433756510415°C,8.764104207356771°C,27.557381184895835°C,37.73033014933268L/s,40.85292485555013L/s,43.04672588592011_RT,84.80331776240813_RT,21.376329549153645Δ°C,2.659280395507812Δ°C,2.58305257161458Δ°C,72.5%RH,30.25°C,26.219130313196214°C
2023-05-26T15:00:00+08:00 Singapore,70.39894002278646kW,11.70901533762614°C,29.826753743489583°C,8.777988688151042°C,27.17538859049479°C,37.7345687866211L/s,40.83373336791992L/s,45.96318077481299_RT,85.83945697868279_RT,21.048765055338542Δ°C,2.931026649475097Δ°C,2.651365152994792Δ°C,74%RH,30°C,26.21579577858507°C
2023-05-26T15:15:00+08:00 Singapore,72.57257029215495kW,11.769246546427409°C,30.305308024088543°C,8.77465108235677°C,27.646073404947916°C,37.69449946085612L/s,40.80571568806966L/s,47.237186341742444_RT,87.58541002800472_RT,21.53065694173177Δ°C,2.9945954640706383Δ°C,2.6592346191406264Δ°C,73.5%RH,29.75°C,25.903303741995668°C
2023-05-26T15:30:00+08:00 Singapore,73.6150619506836kW,11.786486117045085°C,30.664581298828125°C,8.807313028971354°C,27.7634765625°C,37.75152053833008L/s,40.90435663859049L/s,47.48088263388839_RT,95.95749688557616_RT,21.85726826985677Δ°C,2.979173088073731Δ°C,2.9011047363281257Δ°C,73%RH,29.5°C,25.591398580638945°C
2023-05-26T15:45:00+08:00 Singapore,74.14525960286458kW,11.802461624145508°C,30.388673909505208°C,8.808854166666666°C,27.44385986328125°C,37.714534250895184L/s,40.83143132527669L/s,47.7936848742988_RT,96.28191589237665_RT,21.57981974283854Δ°C,2.9936074574788414Δ°C,2.944814046223957Δ°C,72.5%RH,29.25°C,25.280085190411263°C
2023-05-26T16:00:00+08:00 Singapore,71.02855834960937kW,11.74275811513265°C,29.50379842122396°C,8.738125610351563°C,26.720560709635418°C,37.70875523885091L/s,40.817997233072916L/s,46.75316276463873_RT,88.60077528954923_RT,20.765672810872395Δ°C,3.004632504781087Δ°C,2.7832377115885407Δ°C,72%RH,29°C,24.969368539056102°C
2023-05-26T16:15:00+08:00 Singapore,68.8205556233724kW,11.840298080444336°C,28.995601399739584°C,8.78957010904948°C,26.36117146809896°C,37.69950866699219L/s,40.817613983154295L/s,46.79776624945876_RT,82.73571277592562_RT,20.206031290690106Δ°C,3.0507279713948563Δ°C,2.634429931640625Δ°C,72.25%RH,29°C,25.007363411154202°C
2023-05-26T16:30:00+08:00 Singapore,48.647030131022134kW,10.833486239115397°C,27.98076171875°C,8.79523417154948°C,26.23760986328125°C,37.660595703125L/s,40.818380991617836L/s,30.472910554583493_RT,54.48803512796754_RT,19.185527547200522Δ°C,2.0382520675659173Δ°C,1.7431518554687493Δ°C,72.5%RH,29°C,25.045323615283543°C
2023-05-26T16:45:00+08:00 Singapore,68.74889475504557kW,11.646228981018066°C,29.04141845703125°C,8.832781982421874°C,26.53982137044271°C,37.71145248413086L/s,40.82221934000651L/s,44.42388520100073_RT,79.09645375066992_RT,20.208636474609374Δ°C,2.8134469985961914Δ°C,2.5015970865885393Δ°C,72.75%RH,29°C,25.083249506032043°C
2023-05-26T17:00:00+08:00 Singapore,67.66744283040364kW,11.436538823445638°C,29.447137451171876°C,8.793428548177083°C,26.85760498046875°C,37.69449971516927L/s,40.8229871114095L/s,42.20121712185176_RT,82.85720851964554_RT,20.653708902994794Δ°C,2.6431102752685547Δ°C,2.5895324707031264Δ°C,73%RH,29°C,25.12114143470163°C
2023-05-26T17:15:00+08:00 Singapore,66.1013895670573kW,11.624165534973145°C,29.61739501953125°C,8.82017822265625°C,26.921457926432293°C,37.68872172037761L/s,40.8333501180013L/s,43.543420144103806_RT,86.46691894548758_RT,20.797216796875002Δ°C,2.8039873123168952Δ°C,2.6959370930989586Δ°C,73.25%RH,28.75°C,24.923688446210427°C
2023-05-26T17:30:00+08:00 Singapore,64.24842249552408kW,11.530335235595704°C,29.525016276041665°C,8.783650716145834°C,27.111765543619793°C,37.613592783610024L/s,40.823370869954424L/s,42.261275641762666_RT,77.94744809556053_RT,20.741365559895833Δ°C,2.74668451944987Δ°C,2.413250732421872Δ°C,73.5%RH,28.5°C,24.72583825115721°C
2023-05-26T17:45:00+08:00 Singapore,63.319495646158856kW,11.280352465311687°C,29.57314656575521°C,8.805772908528645°C,27.090570068359376°C,37.6948855082194L/s,40.82912877400716L/s,39.176886773955246_RT,80.12396604949708_RT,20.767373657226564Δ°C,2.4745795567830413Δ°C,2.482576497395833Δ°C,73.75%RH,28.25°C,24.527593112523867°C
2023-05-26T18:00:00+08:00 Singapore,65.81002146402994kW,11.359875869750976°C,29.676656087239582°C,8.74044189453125°C,27.24649658203125°C,37.62168426513672L/s,40.82567342122396L/s,41.146997092631736_RT,78.88366898315722_RT,20.936214192708334Δ°C,2.619433975219726Δ°C,2.4301595052083336Δ°C,74%RH,28°C,24.328955274900295°C
2023-05-26T18:15:00+08:00 Singapore,60.79949417114258kW,11.570212173461915°C,29.377779134114583°C,8.826859537760416°C,27.063934326171875°C,37.46680526733398L/s,40.791131083170576L/s,41.384328752024196_RT,74.60480723282707_RT,20.550919596354166Δ°C,2.7433526357014983Δ°C,2.313844807942708Δ°C,74.5%RH,28°C,24.40294041272278°C
2023-05-26T18:30:00+08:00 Singapore,58.465460459391274kW,11.342389170328776°C,29.389166259765624°C,8.813746134440104°C,27.215738932291668°C,37.45486119588216L/s,40.8272092183431L/s,38.44504404812656_RT,70.47042785629736_RT,20.575420125325522Δ°C,2.5286430358886722Δ°C,2.1734273274739557Δ°C,75%RH,28°C,24.476809177650935°C
2023-05-26T18:45:00+08:00 Singapore,58.48721822102865kW,11.355763753255209°C,29.31075439453125°C,8.809888712565105°C,27.120817057291667°C,37.45177942911784L/s,40.86520690917969L/s,38.624125675543226_RT,70.75809173726707_RT,20.500865681966147Δ°C,2.5458750406901043Δ°C,2.1899373372395843Δ°C,75.5%RH,28°C,24.550564051628324°C
2023-05-26T19:00:00+08:00 Singapore,56.09184290568034kW,11.085748926798503°C,29.145161946614582°C,8.827895100911459°C,26.910845947265624°C,37.418260955810545L/s,40.81185582478841L/s,34.9630503474236_RT,71.63307592226353_RT,20.317266845703124Δ°C,2.257853825887045Δ°C,2.234315999348958Δ°C,76%RH,28°C,24.62420747183553°C
2023-05-26T19:15:00+08:00 Singapore,55.4018549601237kW,11.260168329874675°C,29.07607218424479°C,8.827633666992188°C,27.00705362955729°C,37.41286748250325L/s,40.82605768839518L/s,36.62576530785765_RT,66.57071888845795_RT,20.248438517252602Δ°C,2.432534662882487Δ°C,2.0690185546874993Δ°C,76.25%RH,28°C,24.66098813640852°C
2023-05-26T19:30:00+08:00 Singapore,55.463364664713545kW,11.21201032002767°C,29.054597981770833°C,8.8098876953125°C,26.866654459635416°C,37.430589548746745L/s,40.83104705810547L/s,36.28288549398716_RT,70.03116509441499_RT,20.244710286458332Δ°C,2.402122624715169Δ°C,2.1879435221354164Δ°C,76.5%RH,28°C,24.697741831720407°C
2023-05-26T19:45:00+08:00 Singapore,54.30460764567057kW,11.064573351542155°C,28.713594563802083°C,8.817605590820312°C,26.755450439453124°C,37.434827677408855L/s,40.81991704305013L/s,34.33866602335118_RT,62.41637976202483_RT,19.89598897298177Δ°C,2.2469677607218426Δ°C,1.9581441243489586Δ°C,76.75%RH,28°C,24.73446885028306°C
2023-05-26T20:00:00+08:00 Singapore,42.315861002604166kW,10.539190419514973°C,28.030926513671876°C,8.823265584309896°C,26.567999267578124°C,37.41826171875L/s,40.85177383422852L/s,25.347869167019688_RT,46.3045036995951_RT,19.207660929361978Δ°C,1.7159248352050778Δ°C,1.4629272460937521Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-26T20:15:00+08:00 Singapore,43.178453826904295kW,10.794493675231934°C,27.852968343098958°C,8.907628377278646°C,26.47158203125°C,37.426351165771486L/s,40.8341178894043L/s,27.578611435332714_RT,43.56489783545742_RT,18.94533996582031Δ°C,1.8868652979532872Δ°C,1.3813863118489564Δ°C,77.25%RH,28°C,24.807844014188912°C
2023-05-26T20:30:00+08:00 Singapore,42.57981897989909kW,10.564027786254883°C,28.05084228515625°C,8.88884785970052°C,26.813885498046876°C,37.382817077636716L/s,40.838724263509114L/s,25.139048334757327_RT,39.51444923994642_RT,19.16199442545573Δ°C,1.675179926554362Δ°C,1.2369567871093743Δ°C,77.5%RH,28°C,24.844492731625298°C
2023-05-26T20:45:00+08:00 Singapore,42.70772908528646kW,10.457026608784993°C,27.907027180989584°C,8.859528605143229°C,26.45656941731771°C,37.376652018229166L/s,40.84563293457031L/s,24.299412650873276_RT,45.71726812142995_RT,19.047498575846355Δ°C,1.597498003641764Δ°C,1.4504577636718743Δ°C,77.75%RH,28°C,24.88111591655699°C
2023-05-26T21:00:00+08:00 Singapore,42.326113891601565kW,10.579624684651693°C,27.941680908203125°C,8.89091084798177°C,26.594370524088543°C,37.4024653116862L/s,40.841026814778644L/s,25.197321073233137_RT,42.68733348363353_RT,19.050770060221353Δ°C,1.6887138366699226Δ°C,1.3473103841145821Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-26T21:15:00+08:00 Singapore,42.40847142537435kW,10.515316708882649°C,28.072566731770834°C,8.90479736328125°C,26.825014241536458°C,37.41325327555339L/s,40.821067810058594L/s,24.439426580665565_RT,39.86946824019049_RT,19.167769368489584Δ°C,1.6105193456013982Δ°C,1.2475524902343764Δ°C,78.25%RH,28°C,24.95428680546416°C
2023-05-26T21:30:00+08:00 Singapore,42.13267873128255kW,10.45484790802002°C,28.129732259114583°C,8.89707743326823°C,26.79398396809896°C,37.40439147949219L/s,40.8264414469401L/s,23.7723738150205_RT,42.63866268284945_RT,19.232654825846353Δ°C,1.5577704747517895Δ°C,1.3357482910156229Δ°C,78.5%RH,28°C,24.990835061582747°C
2023-05-26T21:45:00+08:00 Singapore,42.25442962646484kW,10.541037686665852°C,28.10696818033854°C,8.901449584960938°C,26.982474772135415°C,37.39861221313477L/s,40.8141591389974L/s,24.68981169825505_RT,36.147673280229064_RT,19.205518595377605Δ°C,1.6395881017049145Δ°C,1.1244934082031257Δ°C,78.75%RH,28°C,25.0273588895378°C
2023-05-26T22:00:00+08:00 Singapore,41.70751749674479kW,10.709549458821614°C,28.09093017578125°C,8.930517578125°C,26.763460286458333°C,37.426737721761064L/s,40.841793568929035L/s,26.074671325008524_RT,42.326133441478945_RT,19.160412597656247Δ°C,1.779031880696614Δ°C,1.3274698893229164Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-26T22:15:00+08:00 Singapore,41.97785441080729kW,10.558041699727376°C,28.28053995768229°C,8.895022583007812°C,26.811834716796874°C,37.42172876993815L/s,40.82605768839518L/s,24.85666352500343_RT,46.91403988537163_RT,19.385517374674478Δ°C,1.663019116719564Δ°C,1.4687052408854164Δ°C,79.25%RH,28°C,25.10033433883497°C
2023-05-26T22:30:00+08:00 Singapore,42.46342035929362kW,10.674184799194336°C,28.246647135416666°C,8.892446899414063°C,26.94808553059896°C,37.445229848225914L/s,40.82797648111979L/s,26.239090423154657_RT,41.690022496519674_RT,19.354200236002605Δ°C,1.781737899780273Δ°C,1.2985616048177064Δ°C,79.5%RH,28°C,25.13678649324946°C
2023-05-26T22:45:00+08:00 Singapore,42.70840301513672kW,10.60271536509196°C,28.372371419270834°C,8.901713053385416°C,26.91421101888021°C,37.43983561197917L/s,40.815694427490236L/s,25.472332013026723_RT,46.75505881088863_RT,19.47065836588542Δ°C,1.701002311706544Δ°C,1.458160400390625Δ°C,79.75%RH,28°C,25.173215285697086°C
2023-05-26T23:00:00+08:00 Singapore,42.437869771321616kW,10.383218383789062°C,28.363313802083333°C,8.895533243815104°C,27.00032755533854°C,37.42943394978841L/s,40.86443964640299L/s,23.111028359711284_RT,43.8431915649913_RT,19.46778055826823Δ°C,1.4876851399739586Δ°C,1.3629862467447929Δ°C,80%RH,28°C,25.209620976963805°C
2023-05-26T23:15:00+08:00 Singapore,41.78298568725586kW,10.434895579020182°C,28.18172403971354°C,8.919198608398437°C,26.696488444010416°C,37.42558110555013L/s,40.86405588785807L/s,23.264851253198966_RT,47.23796101892992_RT,19.262525431315105Δ°C,1.515696970621745Δ°C,1.4852355957031236Δ°C,79.5%RH,28°C,25.13678649324946°C
2023-05-26T23:30:00+08:00 Singapore,41.884912109375kW,10.61442387898763°C,28.043853759765625°C,8.882417805989583°C,26.619451904296874°C,37.440606180826826L/s,40.86789372762044L/s,25.508781626788387_RT,45.17241345070644_RT,19.161435953776042Δ°C,1.7320060729980469Δ°C,1.4244018554687514Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-26T23:45:00+08:00 Singapore,41.92243474324544kW,10.6404296875°C,27.99238484700521°C,8.897333780924479°C,26.501814778645834°C,37.432515716552736L/s,40.85637919108073L/s,25.664108974046414_RT,47.06192258163283_RT,19.095051066080728Δ°C,1.7430959065755207Δ°C,1.490570068359375Δ°C,78.5%RH,28°C,24.990835061582747°C
2023-05-27T00:00:00+08:00 Singapore,42.023745981852215kW,10.648226165771485°C,27.800724283854166°C,8.888331095377604°C,26.51810506184896°C,37.430589294433595L/s,40.82567443847656L/s,25.854550075876823_RT,40.5211615233965_RT,18.912393188476564Δ°C,1.7598950703938812Δ°C,1.2826192220052057Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-27T00:15:00+08:00 Singapore,41.677781677246095kW,10.51002254486084°C,27.88426513671875°C,8.882672119140626°C,26.5853271484375°C,37.418646240234374L/s,40.819916534423825L/s,24.345289719243265_RT,41.14073836085281_RT,19.001593017578124Δ°C,1.6273504257202145Δ°C,1.2989379882812493Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-27T00:30:00+08:00 Singapore,41.77326965332031kW,10.601762517293293°C,27.919696044921874°C,8.891163126627605°C,26.781595865885418°C,37.39938252766927L/s,40.83066380818685L/s,25.265509987601412_RT,36.31270475372637_RT,19.028532918294268Δ°C,1.7105993906656884Δ°C,1.1381001790364564Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-27T00:45:00+08:00 Singapore,41.80298741658529kW,10.500859769185384°C,27.88969523111979°C,8.917399088541666°C,26.595926920572918°C,37.43328628540039L/s,40.84486465454101L/s,23.988064327647376_RT,40.993339087667884_RT,18.972296142578124Δ°C,1.583460680643718Δ°C,1.2937683105468736Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-27T01:00:00+08:00 Singapore,42.176980082194014kW,10.744119707743327°C,28.0720458984375°C,8.895278930664062°C,26.524560546875°C,37.43444290161133L/s,40.84102732340495L/s,26.874647053183796_RT,48.900848934672126_RT,19.17676696777344Δ°C,1.848840777079264Δ°C,1.5474853515625Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-27T01:15:00+08:00 Singapore,42.115465799967446kW,10.62719694773356°C,27.971934000651043°C,8.88910624186198°C,26.82449747721354°C,37.420187886555986L/s,40.84294611612956L/s,25.67684870127296_RT,36.66924084651922_RT,19.082827758789065Δ°C,1.7380907058715813Δ°C,1.1474365234375021Δ°C,78.25%RH,28°C,24.95428680546416°C
2023-05-27T01:30:00+08:00 Singapore,41.72563095092774kW,10.550301297505696°C,27.903914388020834°C,8.902735392252604°C,26.634716796875°C,37.35738881429037L/s,40.8402587890625L/s,24.62119694748557_RT,40.27346320548064_RT,19.001178995768228Δ°C,1.6475659052530922Δ°C,1.2691975911458329Δ°C,78.5%RH,28°C,24.990835061582747°C
2023-05-27T01:45:00+08:00 Singapore,41.85658213297526kW,10.495305506388346°C,27.929012044270834°C,8.889876302083334°C,26.649446614583333°C,37.44445877075195L/s,40.82720820109049L/s,24.181170806044243_RT,40.62490402299554_RT,19.0391357421875Δ°C,1.605429204305013Δ°C,1.2795654296875014Δ°C,78.75%RH,28°C,25.0273588895378°C
2023-05-27T02:00:00+08:00 Singapore,41.76874643961589kW,10.552806599934895°C,27.99083251953125°C,8.891420491536458°C,26.81130574544271°C,37.44022165934245L/s,40.84179484049479L/s,24.760179098981276_RT,37.67622859407131_RT,19.09941202799479Δ°C,1.6613861083984371Δ°C,1.17952677408854Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-27T02:15:00+08:00 Singapore,41.37907104492187kW,10.477602513631185°C,27.86357421875°C,8.931548055013021°C,26.46665242513021°C,37.42827885945638L/s,40.816846211751304L/s,23.495740786186456_RT,44.04663764199443_RT,18.932026163736978Δ°C,1.5460544586181637Δ°C,1.3969217936197893Δ°C,79.25%RH,28°C,25.10033433883497°C
2023-05-27T02:30:00+08:00 Singapore,41.33893585205078kW,10.537931315104167°C,27.860727945963543°C,8.921509806315104°C,26.72054646809896°C,37.43097483317057L/s,40.85637944539388L/s,24.21356729337178_RT,36.29618434917293_RT,18.93921813964844Δ°C,1.6164215087890632Δ°C,1.1401814778645836Δ°C,79.5%RH,28°C,25.13678649324946°C
2023-05-27T02:45:00+08:00 Singapore,41.18057505289713kW,10.39390951792399°C,27.880635579427082°C,8.875991821289062°C,26.576529947916665°C,37.438680013020836L/s,40.84064254760742L/s,23.041501943660347_RT,41.29074322855825_RT,19.00464375813802Δ°C,1.5179176966349281Δ°C,1.3041056315104171Δ°C,79.75%RH,28°C,25.173215285697086°C
2023-05-27T03:00:00+08:00 Singapore,39.979939524332686kW,10.701981989542643°C,27.605712890625°C,8.949295043945312°C,26.294734700520834°C,37.37202860514323L/s,40.81262385050456L/s,25.342960482494167_RT,41.0682232960347_RT,18.656417846679688Δ°C,1.7526869455973308Δ°C,1.3109781901041657Δ°C,80%RH,28°C,25.209620976963805°C
2023-05-27T03:15:00+08:00 Singapore,40.06522979736328kW,10.53013432820638°C,27.653810628255208°C,8.992503865559895°C,26.566180419921874°C,37.35661875406901L/s,40.813392639160156L/s,23.145258775899624_RT,34.42326290715466_RT,18.66130676269531Δ°C,1.5376304626464847Δ°C,1.0876302083333336Δ°C,79.75%RH,27.75°C,24.933372434624214°C
2023-05-27T03:30:00+08:00 Singapore,40.822210947672524kW,10.489240900675457°C,27.70088094075521°C,8.865701293945312°C,26.452947998046874°C,37.403621419270834L/s,40.859450276692705L/s,24.0214168255654_RT,39.32846373311637_RT,18.835179646809898Δ°C,1.6235396067301444Δ°C,1.247932942708335Δ°C,79.5%RH,27.5°C,24.65743465683602°C
2023-05-27T03:45:00+08:00 Singapore,39.952877298990884kW,10.467809168497721°C,27.694936116536457°C,8.900941975911458°C,26.427862548828124°C,37.304220581054686L/s,40.86789321899414L/s,23.24427516148807_RT,39.89381094769968_RT,18.793994140625Δ°C,1.5668671925862636Δ°C,1.2670735677083336Δ°C,79.25%RH,27.25°C,24.38180904993801°C
2023-05-27T04:00:00+08:00 Singapore,39.49410578409831kW,10.076974741617839°C,27.563547770182293°C,8.53623758951823°C,26.398921712239584°C,37.09232228597005L/s,40.837189229329425L/s,22.177727549229463_RT,36.62809616574102_RT,19.027310180664063Δ°C,1.5407371520996094Δ°C,1.1646260579427086Δ°C,79%RH,27°C,24.106497030511296°C
2023-05-27T04:15:00+08:00 Singapore,39.14237772623698kW,9.591806093851725°C,27.652777099609374°C,8.250005086263021°C,26.377726236979168°C,37.07691116333008L/s,40.82989679972331L/s,19.608529236751618_RT,40.06881702113867_RT,19.40277201334635Δ°C,1.3418010075887032Δ°C,1.2750508626302057Δ°C,78.75%RH,27°C,24.070672008166262°C
2023-05-27T04:30:00+08:00 Singapore,39.094217427571614kW,9.4948148727417°C,27.64372355143229°C,8.1250244140625°C,26.548616536458333°C,37.09386291503906L/s,40.85100580851237L/s,19.643841768132383_RT,34.636987292304006_RT,19.518699137369794Δ°C,1.3697904586791996Δ°C,1.0951070149739586Δ°C,78.5%RH,27°C,24.034825092406475°C
2023-05-27T04:45:00+08:00 Singapore,39.0706179300944kW,9.5747465133667°C,27.57053426106771°C,8.046601359049479°C,26.543697102864584°C,37.09578908284505L/s,40.837955983479816L/s,21.03813280491315_RT,32.471671413275224_RT,19.52393290201823Δ°C,1.5281451543172206Δ°C,1.0268371582031257Δ°C,78.25%RH,27°C,23.998956026076893°C
2023-05-27T05:00:00+08:00 Singapore,39.121204884847kW,9.289956410725912°C,27.66959025065104°C,7.9699757893880205°C,26.586610921223958°C,37.09116770426432L/s,40.841410573323564L/s,18.93812407322453_RT,34.30242331009174_RT,19.69961446126302Δ°C,1.3199806213378915Δ°C,1.0829793294270829Δ°C,78%RH,27°C,23.963064549743816°C
2023-05-27T05:15:00+08:00 Singapore,29.19114786783854kW,10.179853121439615°C,26.95151163736979°C,9.152072143554687°C,26.203202311197916°C,37.113897705078124L/s,40.82989629109701L/s,14.783006478380495_RT,23.360233661219347_RT,17.799439493815104Δ°C,1.0277809778849285Δ°C,0.7483093261718743Δ°C,78.5%RH,27°C,24.034825092406475°C
2023-05-27T05:30:00+08:00 Singapore,43.772430674235025kW,10.028993733723958°C,27.986175537109375°C,8.455494181315105°C,26.838714599609375°C,37.11004409790039L/s,40.85062154134115L/s,23.572070504911533_RT,36.68945636054757_RT,19.530681355794272Δ°C,1.5734995524088529Δ°C,1.1474609375Δ°C,79%RH,27°C,24.106497030511296°C
2023-05-27T05:45:00+08:00 Singapore,31.167094548543293kW,9.581367047627767°C,27.27297566731771°C,8.56847432454427°C,26.575252278645834°C,37.1108154296875L/s,40.80609944661458L/s,14.47687886059552_RT,22.090336526259215_RT,18.70450134277344Δ°C,1.012892723083496Δ°C,0.697723388671875Δ°C,79.5%RH,27°C,24.178082412336025°C
2023-05-27T06:00:00+08:00 Singapore,42.94213892618815kW,10.453116925557454°C,27.756589762369792°C,8.947056070963542°C,26.497188313802084°C,37.09155095418294L/s,40.81876449584961L/s,23.547404889647556_RT,39.7562703659698_RT,18.80953369140625Δ°C,1.5060608545939118Δ°C,1.2594014485677079Δ°C,80%RH,27°C,24.24958325050458°C
2023-05-27T06:15:00+08:00 Singapore,38.34596583048503kW,9.491221809387207°C,27.82015380859375°C,8.108589680989583°C,26.69416707356771°C,37.10619277954102L/s,40.841410064697264L/s,19.832047699932073_RT,35.80892662349502_RT,19.71156412760417Δ°C,1.3826321283976242Δ°C,1.1259867350260429Δ°C,80.25%RH,27°C,24.285302585107356°C
2023-05-27T06:30:00+08:00 Singapore,34.25620079040527kW,10.43156172434489°C,27.041265869140624°C,9.32002665201823°C,26.37618204752604°C,37.1231435139974L/s,40.79880599975586L/s,17.327035031813622_RT,20.89921481224873_RT,17.721239217122395Δ°C,1.1115350723266602Δ°C,0.6650838216145836Δ°C,80.5%RH,27°C,24.321001522772313°C
2023-05-27T06:45:00+08:00 Singapore,43.01713358561198kW,9.831938107808432°C,27.963930257161458°C,8.187002563476563°C,26.51369832356771°C,37.08037745157878L/s,40.8245231628418L/s,23.544794304326313_RT,45.808854200589266_RT,19.776927693684897Δ°C,1.6449355443318687Δ°C,1.4502319335937486Δ°C,80.75%RH,27°C,24.356680305395923°C
2023-05-27T07:00:00+08:00 Singapore,38.235791269938154kW,9.365390141805014°C,27.859195963541666°C,7.980284627278646°C,26.53904012044271°C,37.11081517537435L/s,40.798422495524086L/s,19.31077439834879_RT,41.73996378423539_RT,19.87891133626302Δ°C,1.3851055145263675Δ°C,1.3201558430989557Δ°C,81%RH,27°C,24.392339172789733°C
2023-05-27T07:15:00+08:00 Singapore,45.86265335083008kW,11.172223154703776°C,27.853243001302083°C,9.383829752604166°C,26.49252726236979°C,37.12545547485352L/s,40.8107042948405L/s,28.283884630095947_RT,42.94696247196404_RT,18.46941324869792Δ°C,1.7883934020996097Δ°C,1.3607157389322921Δ°C,81%RH,27°C,24.392339172789733°C
2023-05-27T07:30:00+08:00 Singapore,50.9801025390625kW,11.129851404825846°C,29.032344563802084°C,8.905055745442708°C,26.94162801106771°C,37.10079803466797L/s,40.80533142089844L/s,33.361801702523536_RT,67.10589110408648_RT,20.127288818359375Δ°C,2.2247956593831386Δ°C,2.0907165527343743Δ°C,81%RH,27°C,24.392339172789733°C
2023-05-27T07:45:00+08:00 Singapore,43.67797876993815kW,10.234298388163248°C,28.42514851888021°C,8.528261311848958°C,27.121339925130208°C,37.07960789998372L/s,40.84601643880208L/s,25.02971647454847_RT,42.127592017797895_RT,19.896887207031252Δ°C,1.7060370763142902Δ°C,1.3038085937500021Δ°C,81%RH,27°C,24.392339172789733°C
2023-05-27T08:00:00+08:00 Singapore,43.58335545857747kW,10.104257392883301°C,28.474810791015624°C,8.38759053548177°C,27.194793701171875°C,37.13701299031575L/s,40.83526891072591L/s,24.819851962057463_RT,41.470874296455186_RT,20.087220255533854Δ°C,1.7166668574015311Δ°C,1.2800170898437493Δ°C,81%RH,27°C,24.392339172789733°C
2023-05-27T08:15:00+08:00 Singapore,43.58112538655599kW,9.722030512491862°C,28.524222819010415°C,8.308382161458333°C,27.204608154296874°C,37.10272471110026L/s,40.82567418416341L/s,21.668359625831183_RT,42.769213377236305_RT,20.215840657552082Δ°C,1.4136483510335296Δ°C,1.3196146647135407Δ°C,80.5%RH,27.25°C,24.561342313208193°C
2023-05-27T08:30:00+08:00 Singapore,43.98321329752604kW,9.950773684183757°C,28.699627685546876°C,8.252576700846355°C,27.404248046875°C,37.10503667195638L/s,40.83219884236654L/s,24.48397623090845_RT,42.29184295405694_RT,20.44705098470052Δ°C,1.698196983337402Δ°C,1.295379638671875Δ°C,80%RH,27.5°C,24.729602314943865°C
2023-05-27T08:45:00+08:00 Singapore,44.31231791178386kW,9.680441665649415°C,28.73403523763021°C,8.171823120117187°C,27.220379638671876°C,37.12083231608073L/s,40.7872917175293L/s,22.568415003494202_RT,49.08659465228871_RT,20.56221211751302Δ°C,1.5086185455322276Δ°C,1.5136555989583336Δ°C,79.5%RH,27.75°C,24.897110625696882°C
2023-05-27T09:00:00+08:00 Singapore,44.62965672810872kW,9.713699340820312°C,28.926776123046874°C,8.112686157226562°C,27.364420572916668°C,37.0757553100586L/s,40.80034205118815L/s,23.452249080084464_RT,50.93400021632955_RT,20.814089965820312Δ°C,1.60101318359375Δ°C,1.5623555501302064Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-27T09:15:00+08:00 Singapore,45.11526336669922kW,9.532451566060384°C,29.080995686848958°C,8.060994466145834°C,27.794775390625°C,37.13932444254557L/s,40.8705805460612L/s,22.243189507157815_RT,42.59122995466305_RT,21.020001220703122Δ°C,1.4714570999145504Δ°C,1.2862202962239593Δ°C,79.25%RH,28°C,25.10033433883497°C
2023-05-27T09:30:00+08:00 Singapore,45.495731862386066kW,9.754192988077799°C,29.231313069661457°C,8.096737670898438°C,28.0529296875°C,37.09232177734375L/s,40.858297729492186L/s,24.22016188102445_RT,39.382790682418815_RT,21.13457539876302Δ°C,1.6574553171793607Δ°C,1.1783833821614564Δ°C,79.5%RH,28°C,25.13678649324946°C
2023-05-27T09:45:00+08:00 Singapore,46.05390930175781kW,10.0225554784139°C,29.39639689127604°C,8.24229227701823°C,27.960066731770834°C,37.120446014404294L/s,40.83027928670247L/s,25.879461126637025_RT,47.844733291191496_RT,21.15410461425781Δ°C,1.7802632013956696Δ°C,1.4363301595052071Δ°C,79.75%RH,28°C,25.173215285697086°C
2023-05-27T10:00:00+08:00 Singapore,46.14164326985677kW,9.949437967936198°C,29.435477701822915°C,8.298606363932292°C,27.739689127604166°C,37.12699686686198L/s,40.84217809041341L/s,24.72812003837396_RT,56.042170769442535_RT,21.136871337890625Δ°C,1.6508316040039066Δ°C,1.6957885742187493Δ°C,80%RH,28°C,25.209620976963805°C
2023-05-27T10:15:00+08:00 Singapore,46.096955108642575kW,10.145878156026205°C,29.150592041015624°C,8.297833251953126°C,27.978438313802084°C,37.08577245076497L/s,40.84179458618164L/s,26.66892932139353_RT,39.07056549538387_RT,20.8527587890625Δ°C,1.8480449040730793Δ°C,1.1721537272135407Δ°C,78.75%RH,28.25°C,25.26653035121346°C
2023-05-27T10:30:00+08:00 Singapore,45.96411005655924kW,9.986879539489745°C,29.104012044270835°C,8.275975545247396°C,27.675543212890624°C,37.109273020426436L/s,40.816845957438154L/s,25.226990254681525_RT,47.09866282343942_RT,20.82803649902344Δ°C,1.710903994242349Δ°C,1.4284688313802114Δ°C,77.5%RH,28.5°C,25.32113179688091°C
2023-05-27T10:45:00+08:00 Singapore,45.94114481608073kW,9.946108881632487°C,29.29496866861979°C,8.28446553548177°C,27.90626220703125°C,37.0757563273112L/s,40.874036153157554L/s,24.747498358644542_RT,46.16935224493442_RT,21.010503133138023Δ°C,1.6616433461507167Δ°C,1.3887064615885407Δ°C,76.25%RH,28.75°C,25.373347238417534°C
2023-05-27T11:00:00+08:00 Singapore,45.97152582804362kW,9.910043589274089°C,29.474554443359374°C,8.337950642903646°C,28.28677978515625°C,37.08384602864583L/s,40.84870274861654L/s,23.991649939459652_RT,40.0275694058034_RT,21.136603800455728Δ°C,1.572092946370443Δ°C,1.187774658203125Δ°C,75%RH,29°C,25.42309533156935°C
2023-05-27T11:15:00+08:00 Singapore,46.054925028483076kW,9.928915977478027°C,29.281260172526043°C,8.263113403320313°C,27.870839436848957°C,37.07806625366211L/s,40.84256312052409L/s,24.782695417771265_RT,46.83175016312222_RT,21.018146769205728Δ°C,1.6658025741577145Δ°C,1.4104207356770857Δ°C,75%RH,29°C,25.42309533156935°C
2023-05-27T11:30:00+08:00 Singapore,45.8650868733724kW,9.92237434387207°C,29.371565755208334°C,8.091337076822917°C,27.87238972981771°C,37.09155171712239L/s,40.877489725748696L/s,25.981525048558904_RT,49.78155852125983_RT,21.280228678385416Δ°C,1.8310372670491528Δ°C,1.499176025390625Δ°C,75%RH,29°C,25.42309533156935°C
2023-05-27T11:45:00+08:00 Singapore,45.801093037923174kW,9.673027102152506°C,29.04734903971354°C,7.954803466796875°C,27.645819091796874°C,37.10233840942383L/s,40.872500610351565L/s,24.57493649591087_RT,46.16081825755142_RT,21.092545572916666Δ°C,1.7182236353556313Δ°C,1.4015299479166679Δ°C,75%RH,29°C,25.42309533156935°C
2023-05-27T12:00:00+08:00 Singapore,39.818562825520836kW,9.437951469421387°C,28.87065226236979°C,7.921142578125°C,27.774092610677084°C,37.079993438720706L/s,40.858297475179036L/s,20.897397840334094_RT,36.28388616651603_RT,20.94950968424479Δ°C,1.516808891296387Δ°C,1.0965596516927079Δ°C,75%RH,29°C,25.42309533156935°C
2023-05-27T12:15:00+08:00 Singapore,54.35221176147461kW,11.513375981648762°C,29.629459635416666°C,9.162062581380209°C,27.905000813802083°C,37.134316507975264L/s,40.857530975341795L/s,36.39647982111877_RT,57.32928461700082_RT,20.467397054036457Δ°C,2.3513134002685536Δ°C,1.7244588216145829Δ°C,74.75%RH,28.75°C,25.149069592048644°C
2023-05-27T12:30:00+08:00 Singapore,53.60102767944336kW,10.912788518269856°C,30.168914794921875°C,8.830215454101562°C,28.190252685546874°C,37.09964218139648L/s,40.857914733886716L/s,32.42079670455954_RT,66.45264330124755_RT,21.338699340820312Δ°C,2.082573064168294Δ°C,1.9786621093750014Δ°C,74.5%RH,28.5°C,24.875369970952903°C
2023-05-27T12:45:00+08:00 Singapore,45.92632802327474kW,9.984970664978027°C,29.58401896158854°C,8.329985555013021°C,28.314691162109376°C,37.10465087890625L/s,40.8506228129069L/s,24.75148005051242_RT,42.81808847933436_RT,21.25403340657552Δ°C,1.654985109965006Δ°C,1.2693277994791643Δ°C,74.25%RH,28.25°C,24.601998013054665°C
2023-05-27T13:00:00+08:00 Singapore,46.10328979492188kW,9.531502151489258°C,29.529673258463543°C,8.023715209960937°C,28.31236368815104°C,37.051483662923175L/s,40.90435740152995L/s,22.810172765713467_RT,41.05998812778249_RT,21.505958048502606Δ°C,1.5077869415283214Δ°C,1.2173095703125014Δ°C,74%RH,28°C,24.328955274900295°C
2023-05-27T13:15:00+08:00 Singapore,46.84677225748698kW,9.301804892222087°C,29.525533040364582°C,7.720298258463542°C,27.868487548828124°C,37.061885579427084L/s,40.877489471435545L/s,22.580367441964214_RT,55.016060110366816_RT,21.805234781901042Δ°C,1.5815066337585453Δ°C,1.6570454915364579Δ°C,73.25%RH,28.25°C,24.453065485761183°C
2023-05-27T13:30:00+08:00 Singapore,33.23574574788412kW,10.382259432474772°C,28.570137532552085°C,9.356781005859375°C,27.904726155598958°C,37.11197052001953L/s,40.84179433186849L/s,16.172584842165314_RT,22.121248861865404_RT,19.21335652669271Δ°C,1.025478426615397Δ°C,0.6654113769531271Δ°C,72.5%RH,28.5°C,24.575800105589277°C
2023-05-27T13:45:00+08:00 Singapore,46.00714975992839kW,10.581402524312336°C,29.788456217447916°C,8.706747436523438°C,28.244864908854165°C,37.140481567382814L/s,40.8429458618164L/s,27.824181879882225_RT,51.9413796588379_RT,21.08170878092448Δ°C,1.8746550877888986Δ°C,1.5435913085937507Δ°C,71.75%RH,28.75°C,24.697132454000013°C
2023-05-27T14:00:00+08:00 Singapore,46.43904113769531kW,9.91992384592692°C,29.804500325520834°C,8.378070068359374°C,28.27279052734375°C,37.11505355834961L/s,40.82644119262695L/s,23.8935027149959_RT,51.59252944041663_RT,21.42643025716146Δ°C,1.541853777567546Δ°C,1.5317097981770829Δ°C,71%RH,29°C,24.817035161965627°C
2023-05-27T14:15:00+08:00 Singapore,46.88249791463216kW,9.965172131856283°C,29.856270345052085°C,8.139432779947917°C,28.433428955078124°C,37.11197153727213L/s,40.821451822916664L/s,26.323146618671235_RT,48.197818488526885_RT,21.716837565104168Δ°C,1.825739351908366Δ°C,1.4228413899739607Δ°C,71%RH,29°C,24.817035161965627°C
2023-05-27T14:30:00+08:00 Singapore,47.02896779378255kW,9.598676363627115°C,29.580645751953124°C,7.875601196289063°C,28.086283365885418°C,37.12507146199544L/s,40.817230224609375L/s,24.844328010452116_RT,50.00251576249433_RT,21.70504455566406Δ°C,1.7230751673380524Δ°C,1.4943623860677064Δ°C,71%RH,29°C,24.817035161965627°C
2023-05-27T14:45:00+08:00 Singapore,37.01349385579427kW,9.403701019287109°C,28.835306803385418°C,8.10066630045573°C,27.91868896484375°C,37.06458257039388L/s,40.84025904337565L/s,18.409960996783003_RT,30.48772229710679_RT,20.734640502929686Δ°C,1.3030347188313787Δ°C,0.9166178385416686Δ°C,71%RH,29°C,24.817035161965627°C
2023-05-27T15:00:00+08:00 Singapore,40.08166020711263kW,10.765342648824056°C,28.467653401692708°C,9.21222635904948°C,27.11512654622396°C,37.1142822265625L/s,40.86175282796224L/s,23.725649320121438_RT,43.6917245871522_RT,19.255427042643227Δ°C,1.553116289774577Δ°C,1.3525268554687493Δ°C,71%RH,29°C,24.817035161965627°C
2023-05-27T15:15:00+08:00 Singapore,43.60076624552409kW,10.168453407287597°C,27.977903238932292°C,8.418191528320312°C,26.61273193359375°C,37.14703089396159L/s,40.783453623453774L/s,25.24012568904226_RT,43.283090755812694_RT,19.559711710611978Δ°C,1.7502618789672848Δ°C,1.3651713053385421Δ°C,72.25%RH,28.75°C,24.772786224956914°C
2023-05-27T15:30:00+08:00 Singapore,43.46344121297201kW,9.798811976114909°C,27.858662923177082°C,8.076434326171874°C,26.520465087890624°C,37.08615697224935L/s,40.79113006591797L/s,24.210803099048544_RT,42.280791979012875_RT,19.782228597005208Δ°C,1.7223776499430343Δ°C,1.3381978352864579Δ°C,73.5%RH,28.5°C,24.72583825115721°C
