Timestamp,MainIncoming_kW,CHWRT,CWRT,CHWST,CWST,CHW Flow,CDW Flow,heat_in,heat_out,lift,chwdt,cwdt,DemoSite Demo avgHum,DemoSite Demo avgTemp,DemoSite Demo Calculated Wet Bulb
2023-05-29T05:00:00+08:00 Singapore,41.033852640787764kW,9.931728553771972°C,27.237959798177084°C,8.367276000976563°C,25.900760904947916°C,37.11852111816406L/s,40.823754119873044L/s,22.529020535907865_RT,41.261991566271725_RT,18.87068379720052Δ°C,1.5644525527954087Δ°C,1.3371988932291679Δ°C,80%RH,28°C,25.209620976963805°C
2023-05-29T05:15:00+08:00 Singapore,42.042048899332684kW,9.727042643229167°C,27.67269287109375°C,8.15794169108073°C,26.373583984375°C,37.174769337972L/s,40.76272735595703L/s,22.476585646883404_RT,40.818435941813306_RT,19.514751180013022Δ°C,1.5691009521484371Δ°C,1.2991088867187521Δ°C,80%RH,27.75°C,24.969611695906156°C
2023-05-29T05:30:00+08:00 Singapore,42.59577178955078kW,9.677670542399088°C,27.727777099609376°C,7.888969930013021°C,26.438993326822917°C,37.14548797607422L/s,40.817613474527995L/s,24.197870540016623_RT,40.59444695242395_RT,19.838807169596357Δ°C,1.7887006123860676Δ°C,1.2887837727864593Δ°C,80%RH,27.5°C,24.729602314943865°C
2023-05-29T05:45:00+08:00 Singapore,30.701281102498374kW,10.173783493041991°C,26.86830037434896°C,9.197596232096354°C,26.282834879557292°C,37.1582026163737L/s,40.801876576741535L/s,14.68518403451059_RT,18.332224442802215_RT,17.670704142252603Δ°C,0.9761872609456379Δ°C,0.5854654947916664Δ°C,80%RH,27.25°C,24.48959283337836°C
2023-05-29T06:00:00+08:00 Singapore,43.214882914225264kW,10.0496737798055°C,28.112654622395834°C,8.556814575195313°C,26.710201009114584°C,37.19133656819661L/s,40.78614044189453L/s,22.78705487930649_RT,44.627988931185136_RT,19.55584004720052Δ°C,1.4928592046101876Δ°C,1.4024536132812493Δ°C,80%RH,27°C,24.24958325050458°C
2023-05-29T06:15:00+08:00 Singapore,43.43650843302409kW,9.64260450998942°C,28.03091837565104°C,8.024224853515625°C,26.642987060546876°C,37.19172185262044L/s,40.80801773071289L/s,23.095239090073136_RT,44.05472992042919_RT,20.006693522135414Δ°C,1.6183796564737953Δ°C,1.387931315104165Δ°C,80.5%RH,27°C,24.321001522772313°C
2023-05-29T06:30:00+08:00 Singapore,48.322923024495445kW,11.05204079945882°C,28.378857421875°C,9.034696451822917°C,26.72623494466146°C,37.179778798421225L/s,40.79535115559896L/s,30.718039560826035_RT,52.620272379160994_RT,19.344160970052084Δ°C,2.0173443476359036Δ°C,1.6526224772135407Δ°C,81%RH,27°C,24.392339172789733°C
2023-05-29T06:45:00+08:00 Singapore,52.84082158406576kW,11.183838399251302°C,29.118509928385418°C,8.968585205078124°C,27.204378255208333°C,37.18286056518555L/s,40.78076655069987L/s,33.96800743138396_RT,62.03721156165481_RT,20.149924723307294Δ°C,2.2152531941731777Δ°C,1.914131673177085Δ°C,81.5%RH,27°C,24.46359811084528°C
2023-05-29T07:00:00+08:00 Singapore,58.525021362304685kW,11.2402650197347°C,29.315157063802083°C,8.969871012369792°C,26.98122355143229°C,37.493002319335936L/s,40.76771697998047L/s,36.142317802294926_RT,75.0225419270649_RT,20.34528605143229Δ°C,2.2703940073649083Δ°C,2.333933512369793Δ°C,82%RH,27°C,24.53478021458787°C
2023-05-29T07:15:00+08:00 Singapore,57.666585795084636kW,11.514633242289225°C,29.338958740234375°C,8.954182942708334°C,27.220121256510417°C,37.48606821695964L/s,40.76502965291341L/s,38.982758702224004_RT,68.71148860758753_RT,20.38477579752604Δ°C,2.560450299580891Δ°C,2.118837483723958Δ°C,81.5%RH,27.25°C,24.70459480892596°C
2023-05-29T07:30:00+08:00 Singapore,57.71112772623698kW,11.381910959879557°C,29.2828125°C,8.880361938476563°C,27.08978271484375°C,37.50186386108398L/s,40.783453369140624L/s,38.15316240801692_RT,70.77692764799404_RT,20.402450561523438Δ°C,2.501549021402994Δ°C,2.1930297851562486Δ°C,81%RH,27.5°C,24.87367871586583°C
2023-05-29T07:45:00+08:00 Singapore,56.67048950195313kW,11.411123466491699°C,29.40572306315104°C,8.94517822265625°C,27.20875244140625°C,37.4340571085612L/s,40.81262410481771L/s,37.67809915767431_RT,71.21550091791973_RT,20.46054484049479Δ°C,2.465945243835449Δ°C,2.1969706217447893Δ°C,80.5%RH,27.75°C,25.042023595058108°C
2023-05-29T08:00:00+08:00 Singapore,56.26498184204102kW,11.387742614746093°C,29.438850911458335°C,8.98066914876302°C,27.188321940104167°C,37.32579600016276L/s,40.82797622680664L/s,37.04405928484181_RT,72.89683395350838_RT,20.458181762695315Δ°C,2.407073465983073Δ°C,2.250528971354168Δ°C,80%RH,28°C,25.209620976963805°C
2023-05-29T08:15:00+08:00 Singapore,62.70106150309245kW,11.57579968770345°C,29.76619873046875°C,9.002536010742187°C,27.205120849609376°C,37.45216445922851L/s,40.85062255859375L/s,40.69547969921121_RT,83.00707288439892_RT,20.763662719726565Δ°C,2.573263676961263Δ°C,2.5610778808593757Δ°C,79.5%RH,28°C,25.13678649324946°C
2023-05-29T08:30:00+08:00 Singapore,66.82225138346354kW,11.752821795145671°C,29.930269368489583°C,8.972701009114584°C,27.5009765625°C,37.466034698486325L/s,40.77232309977214L/s,43.97869697662969_RT,79.59203973354045_RT,20.957568359375Δ°C,2.7801207860310875Δ°C,2.429292805989583Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-29T08:45:00+08:00 Singapore,68.00713907877604kW,11.700300725301107°C,30.18392333984375°C,8.970381673177084°C,27.69676513671875°C,37.47528076171875L/s,40.82260284423828L/s,43.76681052397534_RT,82.0680498706658_RT,21.213541666666668Δ°C,2.729919052124023Δ°C,2.487158203125002Δ°C,78.5%RH,28°C,24.990835061582747°C
2023-05-29T09:00:00+08:00 Singapore,68.24239908854166kW,11.793333307902019°C,30.42592569986979°C,8.952630615234375°C,27.67452392578125°C,37.449082692464195L/s,40.832583872477215L/s,44.987839526327924_RT,90.71431515747129_RT,21.473295084635417Δ°C,2.8407026926676444Δ°C,2.7514017740885386Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-29T09:15:00+08:00 Singapore,72.21692962646485kW,11.976122856140137°C,30.752606201171876°C,8.944918823242187°C,28.24562784830729°C,37.42327041625977L/s,40.798038991292316L/s,48.13772893046899_RT,84.3613403625446_RT,21.80768737792969Δ°C,3.03120403289795Δ°C,2.5069783528645857Δ°C,77.25%RH,28.25°C,25.045991489909422°C
2023-05-29T09:30:00+08:00 Singapore,71.37463175455729kW,12.02805970509847°C,30.944429524739583°C,8.971929931640625°C,28.2898681640625°C,37.480674489339194L/s,40.85637944539388L/s,48.25261541378538_RT,89.46750923628097_RT,21.97249959309896Δ°C,3.056129773457844Δ°C,2.654561360677082Δ°C,76.5%RH,28.5°C,25.172996957439537°C
2023-05-29T09:45:00+08:00 Singapore,70.7640884399414kW,12.030147171020507°C,30.86676025390625°C,8.974758911132813°C,28.114483642578126°C,37.48915049235026L/s,40.88554916381836L/s,48.08813536138203_RT,92.18576112375783_RT,21.892001342773437Δ°C,3.0553882598876942Δ°C,2.7522766113281243Δ°C,75.75%RH,28.75°C,25.298706388816655°C
2023-05-29T10:00:00+08:00 Singapore,71.39325612386068kW,11.910278447469075°C,30.867020670572916°C,8.960861206054688°C,28.038950602213543°C,37.40400644938151L/s,40.90819524129232L/s,47.091628175635805_RT,94.46992607481116_RT,21.90615946451823Δ°C,2.9494172414143875Δ°C,2.8280700683593736Δ°C,75%RH,29°C,25.42309533156935°C
2023-05-29T10:15:00+08:00 Singapore,71.35958760579427kW,11.817865689595541°C,31.034259033203124°C,8.962664794921874°C,28.278495279947915°C,37.536153411865236L/s,40.90128631591797L/s,46.08258814602846_RT,92.84102675326727_RT,22.07159423828125Δ°C,2.8552008946736667Δ°C,2.7557637532552093Δ°C,74.25%RH,29.5°C,25.78217361769114°C
2023-05-29T10:30:00+08:00 Singapore,72.15405934651693kW,12.006106249491374°C,30.906109619140626°C,8.937465413411458°C,28.2311279296875°C,37.445614624023435L/s,40.90282135009765L/s,48.47943143757742_RT,89.96854526361973_RT,21.96864420572917Δ°C,3.0686408360799167Δ°C,2.6749816894531264Δ°C,73.5%RH,30°C,26.138796496194857°C
2023-05-29T10:45:00+08:00 Singapore,70.9485361735026kW,12.026781908671062°C,30.58355712890625°C,8.939512125651042°C,27.81392618815104°C,37.47990315755208L/s,40.86712595621745L/s,48.34189447808973_RT,91.7753088495053_RT,21.644045003255208Δ°C,3.0872697830200195Δ°C,2.76963094075521Δ°C,72.75%RH,30.5°C,26.492920330755958°C
2023-05-29T11:00:00+08:00 Singapore,72.00127360026042kW,11.995030975341797°C,30.770465087890624°C,8.967296346028645°C,28.02627970377604°C,37.5165049235026L/s,40.84256184895833L/s,48.118472585506815_RT,91.6263852409262_RT,21.80316874186198Δ°C,3.0277346293131515Δ°C,2.7441853841145836Δ°C,72%RH,31°C,26.844500393167078°C
2023-05-29T11:15:00+08:00 Singapore,71.74395446777343kW,12.01231263478597°C,30.903267415364585°C,8.955206298828125°C,28.203999837239582°C,37.45023854573568L/s,40.88171183268229L/s,48.30565281890571_RT,90.69812237130917_RT,21.948061116536458Δ°C,3.057106335957844Δ°C,2.699267578125003Δ°C,71.5%RH,31°C,26.765426506054315°C
2023-05-29T11:30:00+08:00 Singapore,75.40721028645834kW,11.973985163370768°C,31.043833414713543°C,8.939776611328124°C,28.04256388346354°C,37.66175257364909L/s,40.876721954345705L/s,49.05366289419753_RT,100.26846625902246_RT,22.10405680338542Δ°C,3.034208552042644Δ°C,3.001269531250003Δ°C,71%RH,31°C,26.68618811725398°C
2023-05-29T11:45:00+08:00 Singapore,74.43582153320312kW,11.934942054748536°C,30.7142822265625°C,8.957005818684896°C,27.89900919596354°C,37.697967529296875L/s,40.86751073201497L/s,48.22514226874487_RT,93.57308644628418_RT,21.757276407877605Δ°C,2.9779362360636394Δ°C,2.8152730305989593Δ°C,70.5%RH,31°C,26.606782003040188°C
2023-05-29T12:00:00+08:00 Singapore,70.7922602335612kW,11.90241273244222°C,30.52998046875°C,8.972952270507813°C,27.62875773111979°C,37.590091451009116L/s,40.92316411336263L/s,46.75829713424581_RT,95.49575911145438_RT,21.557028198242186Δ°C,2.929460461934408Δ°C,2.90122273763021Δ°C,70%RH,31°C,26.527204878465724°C
2023-05-29T12:15:00+08:00 Singapore,70.15243835449219kW,11.909534454345703°C,30.5406005859375°C,8.994051106770833°C,27.671441650390626°C,37.59471435546875L/s,40.88746871948242L/s,46.48490054645033_RT,94.58625858861487_RT,21.546549479166668Δ°C,2.9154833475748703Δ°C,2.8691589355468743Δ°C,69.75%RH,31°C,26.487351143635305°C
2023-05-29T12:30:00+08:00 Singapore,73.28916524251302kW,12.108336957295736°C,30.830255126953126°C,8.953401692708333°C,28.063260904947917°C,37.59355926513672L/s,40.84640045166016L/s,49.7849860317919_RT,92.50986364675553_RT,21.876853434244794Δ°C,3.1549352645874027Δ°C,2.7669942220052093Δ°C,69.5%RH,31°C,26.44745339584761°C
2023-05-29T12:45:00+08:00 Singapore,73.1991190592448kW,12.111341603597005°C,30.907661946614585°C,8.963953653971354°C,28.02420654296875°C,37.54154713948568L/s,40.84640070597331L/s,49.73077125094274_RT,96.269389711911_RT,21.94370829264323Δ°C,3.147387949625651Δ°C,2.8834554036458364Δ°C,69.25%RH,31°C,26.407511206583553°C
2023-05-29T13:00:00+08:00 Singapore,73.61641642252604kW,11.829878934224446°C,31.05134480794271°C,8.961636352539063°C,28.341080729166666°C,37.61860148111979L/s,40.898983510335285L/s,46.841965830737706_RT,91.51023505716815_RT,22.089708455403645Δ°C,2.868242581685383Δ°C,2.710264078776042Δ°C,69%RH,31°C,26.367524143205134°C
2023-05-29T13:15:00+08:00 Singapore,71.66288197835287kW,11.996413739522298°C,30.86494344075521°C,8.936945597330729°C,28.061981201171875°C,37.55772883097331L/s,40.87787373860677L/s,48.243386658455435_RT,93.70812132423576_RT,21.927997843424478Δ°C,3.0594681421915695Δ°C,2.8029622395833336Δ°C,69%RH,31.5°C,26.83175585052236°C
2023-05-29T13:30:00+08:00 Singapore,72.27349395751953kW,12.17022476196289°C,30.918019612630207°C,9.000477091471355°C,28.383504231770832°C,37.58354161580404L/s,40.88516642252604L/s,49.839610140814955_RT,85.70429726462392_RT,21.91754252115885Δ°C,3.1697476704915353Δ°C,2.534515380859375Δ°C,69%RH,32°C,27.29598706535054°C
2023-05-29T13:45:00+08:00 Singapore,74.3601058959961kW,11.972877629597981°C,31.09275919596354°C,8.970127360026042°C,28.317533365885417°C,37.61706008911133L/s,40.89783223470052L/s,48.52292167634984_RT,93.6257704498798_RT,22.122631835937497Δ°C,3.002750269571939Δ°C,2.7752258300781243Δ°C,69%RH,32.5°C,27.760217794966902°C
2023-05-29T14:00:00+08:00 Singapore,71.0410151163737kW,11.987679481506348°C,30.947011311848957°C,8.966017659505209°C,28.274344889322915°C,37.54617004394531L/s,40.853309377034506L/s,47.79293842504864_RT,90.02828215448773_RT,21.98099365234375Δ°C,3.021661822001139Δ°C,2.672666422526042Δ°C,69%RH,33°C,28.224448046505973°C
2023-05-29T14:15:00+08:00 Singapore,71.03043212890626kW,11.958647918701171°C,30.6317138671875°C,8.934113566080729°C,27.851446533203124°C,37.48760884602864L/s,40.817613983154295L/s,47.69298098626278_RT,92.2520377401191_RT,21.69760030110677Δ°C,3.0245343526204422Δ°C,2.7802673339843764Δ°C,68.75%RH,32.5°C,27.719020645157247°C
2023-05-29T14:30:00+08:00 Singapore,71.25274810791015kW,11.890955479939779°C,30.612821451822917°C,8.967814127604166°C,28.10958048502604°C,37.53961970011393L/s,40.837956237792966L/s,46.78134312449496_RT,83.82984756041719_RT,21.645007324218753Δ°C,2.9231413523356125Δ°C,2.503240966796877Δ°C,68.5%RH,32°C,27.214320662188122°C
2023-05-29T14:45:00+08:00 Singapore,70.69039560953776kW,11.990343538920085°C,30.72878621419271°C,8.9675537109375°C,27.920735677083332°C,37.57853291829427L/s,40.793816630045576L/s,47.69321263358944_RT,93.40571118932344_RT,21.761232503255208Δ°C,3.022789827982585Δ°C,2.808050537109377Δ°C,68.25%RH,31.5°C,26.710351939101805°C
2023-05-29T15:00:00+08:00 Singapore,72.81611938476563kW,11.8393798828125°C,30.77408447265625°C,8.971932983398437°C,28.261912027994793°C,37.55503158569336L/s,40.817229970296225L/s,46.65328890625827_RT,84.58486149571564_RT,21.80215148925781Δ°C,2.8674468994140625Δ°C,2.5121724446614557Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-29T15:15:00+08:00 Singapore,77.86885579427083kW,12.07775026957194°C,31.105967203776043°C,9.012569173177083°C,28.084470621744792°C,37.69334487915039L/s,40.78844375610352L/s,50.35694386038923_RT,101.09507621423658_RT,22.093398030598962Δ°C,3.0651810963948574Δ°C,3.0214965820312507Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-29T15:30:00+08:00 Singapore,82.33341064453126kW,12.426425488789876°C,31.38662312825521°C,9.166648356119792°C,28.364872233072916°C,37.87904612223307L/s,40.815694173177086L/s,54.297258439398405_RT,102.11302589703202_RT,22.219974772135416Δ°C,3.2597771326700844Δ°C,3.0217508951822936Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-29T15:45:00+08:00 Singapore,81.83465983072917kW,12.357099596659342°C,31.26236572265625°C,9.1548095703125°C,28.02315877278646°C,37.92951634724935L/s,40.79074554443359L/s,53.490427207150944_RT,108.1427570772646_RT,22.107556152343747Δ°C,3.2022900263468426Δ°C,3.2392069498697893Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-29T16:00:00+08:00 Singapore,80.17867431640624kW,12.226278432210286°C,30.741463216145835°C,9.087675984700521°C,27.635736083984376°C,37.90100606282552L/s,40.83104731241862L/s,52.07025694668543_RT,102.25298322833632_RT,21.653787231445314Δ°C,3.138602447509765Δ°C,3.1057271321614586Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-29T16:15:00+08:00 Singapore,79.2019770304362kW,12.433028348286946°C,30.386842854817708°C,9.02542724609375°C,27.1110107421875°C,37.87557805379232L/s,40.781534576416014L/s,54.45630435626732_RT,105.8056841352159_RT,21.36141560872396Δ°C,3.407601102193196Δ°C,3.2758321126302086Δ°C,67.75%RH,31.25°C,26.398038323156257°C
2023-05-29T16:30:00+08:00 Singapore,62.18098856608073kW,11.005117734273275°C,29.408864339192707°C,8.566335042317709°C,27.0000732421875°C,37.89753824869792L/s,40.7934331258138L/s,37.900928372690366_RT,77.48287632228896_RT,20.842529296875Δ°C,2.4387826919555664Δ°C,2.4087910970052064Δ°C,67.5%RH,31.5°C,26.58851507337963°C
2023-05-29T16:45:00+08:00 Singapore,61.899305979410805kW,11.999556668599446°C,28.973640950520835°C,9.096163940429687°C,26.576812744140625°C,37.884053802490236L/s,40.77500966389974L/s,44.343195152386116_RT,75.88945920481234_RT,19.877477010091148Δ°C,2.9033927281697594Δ°C,2.39682820638021Δ°C,67.25%RH,31.75°C,26.7785459082651°C
2023-05-29T17:00:00+08:00 Singapore,78.99133911132813kW,12.203539911905924°C,30.2587158203125°C,9.076610310872395°C,26.89665323893229°C,37.880201212565105L/s,40.80840148925781L/s,51.563032921215814_RT,107.73224044512284_RT,21.182105509440106Δ°C,3.1269296010335292Δ°C,3.362062581380208Δ°C,67%RH,32°C,26.968128113113895°C
2023-05-29T17:15:00+08:00 Singapore,79.7705083211263kW,12.14037348429362°C,30.414532470703126°C,8.865443929036458°C,27.218583170572916°C,37.91603190104167L/s,40.77001978556315L/s,52.567838496380496_RT,103.63514290209669_RT,21.54908854166667Δ°C,3.274929555257163Δ°C,3.1959493001302093Δ°C,67.25%RH,31.75°C,26.7785459082651°C
2023-05-29T17:30:00+08:00 Singapore,71.9073501586914kW,11.847750663757324°C,30.087648518880208°C,8.82197774251302°C,27.290728759765624°C,37.874036916097005L/s,40.76618220011393L/s,47.53028640903462_RT,90.93619845094605_RT,21.265670776367188Δ°C,3.025772921244304Δ°C,2.7969197591145836Δ°C,67.5%RH,31.5°C,26.58851507337963°C
2023-05-29T17:45:00+08:00 Singapore,65.50183486938477kW,11.873728307088216°C,29.5933349609375°C,8.954695638020834°C,26.92353515625°C,37.75961125691732L/s,40.7569699605306L/s,45.032088686602926_RT,85.63522345690285_RT,20.638639322916667Δ°C,2.9190326690673825Δ°C,2.6697998046875Δ°C,67.75%RH,31.25°C,26.398038323156257°C
2023-05-29T18:00:00+08:00 Singapore,64.1793950398763kW,11.681320889790852°C,29.360441080729167°C,8.95648905436198°C,27.034230550130207°C,37.76924260457357L/s,40.801493072509764L/s,42.543833148629375_RT,74.92119317883399_RT,20.403952026367186Δ°C,2.7248318354288728Δ°C,2.32621053059896Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-29T18:15:00+08:00 Singapore,62.929813385009766kW,11.686491457621257°C,29.32499796549479°C,8.967299397786459°C,26.963869222005208°C,37.66676025390625L/s,40.777312469482425L/s,42.175492416350416_RT,75.84789544716487_RT,20.357698567708333Δ°C,2.719192059834798Δ°C,2.3611287434895836Δ°C,69%RH,30.5°C,25.9032919359754°C
2023-05-29T18:30:00+08:00 Singapore,60.054585520426436kW,11.559852155049642°C,29.225103759765624°C,8.972703043619791°C,26.789058430989584°C,37.631700642903645L/s,40.75351537068685L/s,39.977244527291276_RT,77.74714846078336_RT,20.252400716145832Δ°C,2.5871491114298504Δ°C,2.4360453287760393Δ°C,70%RH,30°C,25.59566236334207°C
2023-05-29T18:45:00+08:00 Singapore,61.942221323649086kW,11.600087102254232°C,29.196382649739583°C,8.947234090169271°C,26.88809814453125°C,37.644029744466145L/s,40.761192067464194L/s,41.07911737504901_RT,73.94197996794509_RT,20.249148559570312Δ°C,2.652853012084961Δ°C,2.3082845052083343Δ°C,71%RH,29.5°C,25.284324132279735°C
2023-05-29T19:00:00+08:00 Singapore,58.82210235595703kW,11.369903373718262°C,29.08228963216146°C,8.943119303385417°C,26.74616902669271°C,37.68486811319987L/s,40.79304936726888L/s,37.80461518936296_RT,74.4386519399326_RT,20.13917032877604Δ°C,2.426784070332845Δ°C,2.33612060546875Δ°C,72%RH,29°C,24.969368539056102°C
2023-05-29T19:15:00+08:00 Singapore,57.80588175455729kW,11.41800340016683°C,29.04864501953125°C,8.954693603515626°C,26.93801472981771°C,37.632086181640624L/s,40.781534576416014L/s,37.973725538461196_RT,67.7359782207497_RT,20.093951416015624Δ°C,2.4633097966512043Δ°C,2.1106302897135407Δ°C,72.5%RH,29°C,25.045323615283543°C
2023-05-29T19:30:00+08:00 Singapore,56.673144276936846kW,11.560582415262859°C,29.00905558268229°C,8.954439290364583°C,26.903623453776042°C,37.69450022379557L/s,40.779231770833334L/s,39.17867676065151_RT,67.4828905098045_RT,20.054616292317707Δ°C,2.606143124898276Δ°C,2.105432128906248Δ°C,73%RH,29°C,25.12114143470163°C
2023-05-29T19:45:00+08:00 Singapore,55.1621332804362kW,11.47891451517741°C,28.898052978515626°C,9.016942342122396°C,26.87880859375°C,37.63902079264323L/s,40.758889770507814L/s,37.40952438430402_RT,64.66072252478861_RT,19.88111063639323Δ°C,2.4619721730550133Δ°C,2.0192443847656243Δ°C,73.5%RH,29°C,25.196824794816465°C
2023-05-29T20:00:00+08:00 Singapore,57.17792765299479kW,11.49402567545573°C,29.122125244140626°C,8.943633015950521°C,27.014803059895833°C,37.63632405598958L/s,40.75389862060547L/s,38.68466744127804_RT,67.82259453648103_RT,20.178492228190105Δ°C,2.550392659505208Δ°C,2.1073221842447936Δ°C,74%RH,29°C,25.272376441798073°C
2023-05-29T20:15:00+08:00 Singapore,55.79895299275716kW,11.385851542154947°C,28.93790486653646°C,8.966788736979167°C,26.829146321614584°C,37.66136627197265L/s,40.801109568277994L/s,36.97651329382561_RT,67.40240052055802_RT,19.971116129557295Δ°C,2.4190628051757805Δ°C,2.1087585449218764Δ°C,74.5%RH,29°C,25.347799071687664°C
2023-05-29T20:30:00+08:00 Singapore,43.84341990152995kW,10.63496576944987°C,28.111897786458332°C,8.837407430013021°C,26.489168294270833°C,37.65944035847982L/s,40.77117106119792L/s,26.671741875420675_RT,51.21015690511949_RT,19.274490356445312Δ°C,1.7975583394368488Δ°C,1.6227294921874993Δ°C,75%RH,29°C,25.42309533156935°C
2023-05-29T20:45:00+08:00 Singapore,42.29290059407552kW,10.589305432637532°C,27.70528564453125°C,8.972183227539062°C,26.450612386067707°C,37.70297571818034L/s,40.79151433308919L/s,24.58608696009806_RT,39.53739282598349_RT,18.73310241699219Δ°C,1.61712220509847Δ°C,1.2546732584635443Δ°C,75.5%RH,29°C,25.498267820707635°C
2023-05-29T21:00:00+08:00 Singapore,42.27519276936849kW,10.822013219197592°C,27.708894856770833°C,9.029026285807292°C,26.506724039713543°C,37.65789794921875L/s,40.738931020100914L/s,26.586618481404283_RT,37.963294371237346_RT,18.679868570963542Δ°C,1.7929869333902992Δ°C,1.20217081705729Δ°C,76%RH,29°C,25.5733190916518°C
2023-05-29T21:15:00+08:00 Singapore,42.47724863688151kW,10.646173477172852°C,27.89589640299479°C,9.043430582682292°C,26.4206298828125°C,37.61089604695638L/s,40.762343343098955L/s,24.615793794447832_RT,46.43605409938301_RT,18.852465820312496Δ°C,1.602742894490559Δ°C,1.4752665201822914Δ°C,76.25%RH,28.75°C,25.373347238417534°C
2023-05-29T21:30:00+08:00 Singapore,42.35526733398437kW,10.560332679748536°C,27.874430338541668°C,8.963181559244791°C,26.613517252604165°C,37.65366083780925L/s,40.76848602294922L/s,24.371876513998878_RT,39.978738066018906_RT,18.911248779296876Δ°C,1.597151120503744Δ°C,1.2609130859375028Δ°C,76.5%RH,28.5°C,25.172996957439537°C
2023-05-29T21:45:00+08:00 Singapore,42.89693018595378kW,10.813089243570964°C,28.038680013020834°C,8.98041483561198°C,26.615087890625°C,37.66791610717773L/s,40.78537267049153L/s,27.091632315325278_RT,45.13933279183389_RT,19.058265177408856Δ°C,1.8326744079589847Δ°C,1.423592122395835Δ°C,76.75%RH,28.25°C,24.97227034528499°C
2023-05-29T22:00:00+08:00 Singapore,42.917792256673174kW,10.699886385599772°C,27.946596272786458°C,8.969868977864584°C,26.710225423177082°C,37.64518585205078L/s,40.7838373819987L/s,25.960232787911906_RT,39.343044577136986_RT,18.976727294921872Δ°C,1.730017407735188Δ°C,1.2363708496093757Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-29T22:15:00+08:00 Singapore,42.24276326497396kW,10.70895086924235°C,27.723390706380208°C,8.994301350911458°C,26.336869303385416°C,37.69257278442383L/s,40.77040354410807L/s,25.649612454624574_RT,43.50431963995322_RT,18.72908935546875Δ°C,1.7146495183308925Δ°C,1.3865214029947914Δ°C,77.25%RH,28°C,24.807844014188912°C
2023-05-29T22:30:00+08:00 Singapore,43.078497568766274kW,10.673572285970051°C,27.713814290364585°C,8.994563802083333°C,26.341534423828126°C,37.70336151123047L/s,40.79266484578451L/s,25.510749939027985_RT,43.065095612524864_RT,18.719250488281254Δ°C,1.6790084838867188Δ°C,1.3722798665364593Δ°C,77.5%RH,28°C,24.844492731625298°C
2023-05-29T22:45:00+08:00 Singapore,42.049737294514976kW,10.699068196614583°C,27.78365275065104°C,8.922545369466146°C,26.494321695963542°C,37.60819880167643L/s,40.78268636067708L/s,26.12039906002252_RT,40.6966726675259_RT,18.861107381184894Δ°C,1.7765228271484368Δ°C,1.2893310546874979Δ°C,77.75%RH,28°C,24.88111591655699°C
2023-05-29T23:00:00+08:00 Singapore,42.08118565877279kW,10.626711781819662°C,27.737607828776042°C,8.93025410970052°C,26.47855428059896°C,37.59972229003906L/s,40.773858133951826L/s,25.285414854764657_RT,39.71733728652033_RT,18.807353719075522Δ°C,1.6964576721191413Δ°C,1.2590535481770821Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-29T23:15:00+08:00 Singapore,42.295509592692056kW,10.853571510314941°C,27.75157470703125°C,9.087420654296874°C,26.437689208984374°C,37.611281077067055L/s,40.78191884358724L/s,26.422472275960658_RT,41.383066289563615_RT,18.664154052734375Δ°C,1.7661508560180668Δ°C,1.3138854980468757Δ°C,77.5%RH,28.25°C,25.082812317093204°C
2023-05-29T23:30:00+08:00 Singapore,43.171868642171226kW,10.755059750874837°C,27.890482584635418°C,9.018741861979167°C,26.399424235026043°C,37.58277079264323L/s,40.783453877766924L/s,26.208232169309973_RT,46.8954544466479_RT,18.87174072265625Δ°C,1.7363178888956696Δ°C,1.491058349609375Δ°C,77%RH,28.5°C,25.24711893486076°C
2023-05-29T23:45:00+08:00 Singapore,42.77046483357747kW,10.714558664957682°C,27.8162353515625°C,8.95829366048177°C,26.46018269856771°C,37.563507080078125L/s,40.803795623779294L/s,26.160268968489664_RT,42.74753197851327_RT,18.857941691080732Δ°C,1.756265004475912Δ°C,1.3560526529947907Δ°C,76.5%RH,28.75°C,25.410624357970644°C
2023-05-30T00:00:00+08:00 Singapore,42.72339706420898kW,10.691491317749023°C,27.880900065104168°C,8.95597635904948°C,26.456309000651043°C,37.5920166015625L/s,40.7907460530599L/s,25.928510094416723_RT,44.90152848140271_RT,18.924923706054688Δ°C,1.735514958699543Δ°C,1.424591064453125Δ°C,76%RH,29°C,25.5733190916518°C
2023-05-30T00:15:00+08:00 Singapore,42.53737131754557kW,10.70039405822754°C,27.684077962239584°C,8.959834798177083°C,26.336356608072915°C,37.56813100179036L/s,40.76733271280924L/s,25.939753293234205_RT,42.28608305459385_RT,18.7242431640625Δ°C,1.740559260050457Δ°C,1.3477213541666693Δ°C,76%RH,28.75°C,25.33604135058499°C
2023-05-30T00:30:00+08:00 Singapore,42.52336908976237kW,10.607267316182455°C,27.658463541666666°C,8.9366943359375°C,26.256215413411457°C,37.577763112386066L/s,40.80379587809245L/s,25.155291903987223_RT,43.86303217759634_RT,18.721769205729167Δ°C,1.6705729802449554Δ°C,1.4022481282552093Δ°C,76%RH,28.5°C,25.098763500782713°C
2023-05-30T00:45:00+08:00 Singapore,42.45831120808919kW,10.647161420186361°C,27.515702311197916°C,8.898624674479167°C,26.198299153645834°C,37.56389236450195L/s,40.796887461344404L/s,25.8844097403539_RT,41.11813912290435_RT,18.617077636718747Δ°C,1.7485367457071934Δ°C,1.3174031575520821Δ°C,76%RH,28.25°C,24.861485541462788°C
2023-05-30T01:00:00+08:00 Singapore,41.13085657755534kW,10.60982577006022°C,27.337263997395834°C,8.95726826985677°C,25.895078531901042°C,37.5727533976237L/s,40.801876831054685L/s,24.602465913495156_RT,44.49180257738436_RT,18.37999572753906Δ°C,1.65255750020345Δ°C,1.4421854654947914Δ°C,76%RH,28°C,24.62420747183553°C
2023-05-30T01:15:00+08:00 Singapore,41.87223765055339kW,10.622384643554687°C,27.47794392903646°C,8.980165608723958°C,25.99435831705729°C,37.56081085205078L/s,40.79458491007487L/s,24.74491481327714_RT,45.94448297006377_RT,18.497778320312502Δ°C,1.6422190348307293Δ°C,1.4835856119791693Δ°C,76.25%RH,28°C,24.66098813640852°C
2023-05-30T01:30:00+08:00 Singapore,41.82374496459961kW,10.733391571044923°C,27.51338094075521°C,8.9531494140625°C,26.214591471354165°C,37.579689025878906L/s,40.78614018758138L/s,26.152742887246877_RT,40.56238729219033_RT,18.56023152669271Δ°C,1.780242156982423Δ°C,1.2987894694010436Δ°C,76.5%RH,28°C,24.697741831720407°C
2023-05-30T01:45:00+08:00 Singapore,40.68873519897461kW,10.763963445027668°C,27.473813883463542°C,8.978619384765626°C,26.001566569010418°C,37.58585433959961L/s,40.74353612263997L/s,25.93253435146621_RT,45.605995495089815_RT,18.495194498697916Δ°C,1.7853440602620427Δ°C,1.4722473144531243Δ°C,76.75%RH,28°C,24.73446885028306°C
2023-05-30T02:00:00+08:00 Singapore,40.72059631347656kW,10.642361958821615°C,27.47303466796875°C,9.003563435872396°C,26.360384114583333°C,37.586238098144534L/s,40.781534576416014L/s,24.43174172562831_RT,34.942355452077486_RT,18.469471232096353Δ°C,1.6387985229492195Δ°C,1.1126505533854179Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-30T02:15:00+08:00 Singapore,40.793549092610675kW,10.708204905192057°C,27.587862141927083°C,9.031082153320312°C,26.111954752604166°C,37.57506535847982L/s,40.78729197184245L/s,24.90512978523705_RT,45.913473130580904_RT,18.55677998860677Δ°C,1.6771227518717442Δ°C,1.4759073893229164Δ°C,77.25%RH,28°C,24.807844014188912°C
2023-05-30T02:30:00+08:00 Singapore,41.687914784749346kW,10.433109601338705°C,27.76683349609375°C,8.97630106608073°C,26.412107340494792°C,37.578532155354814L/s,40.76771697998047L/s,22.70086710086987_RT,42.628124354838384_RT,18.79053243001302Δ°C,1.4568085352579754Δ°C,1.3547261555989571Δ°C,77.5%RH,28°C,24.844492731625298°C
2023-05-30T02:45:00+08:00 Singapore,41.046826680501304kW,10.597888882954916°C,27.686147054036457°C,9.023885091145834°C,26.41185302734375°C,37.59124704996745L/s,40.77309010823568L/s,23.86520373979632_RT,40.096842431156986_RT,18.662261962890625Δ°C,1.5740037918090817Δ°C,1.2742940266927079Δ°C,77.75%RH,28°C,24.88111591655699°C
2023-05-30T03:00:00+08:00 Singapore,42.0162961324056kW,10.687700907389322°C,27.866927083333334°C,8.95366719563802°C,26.637833658854166°C,37.56928634643555L/s,40.777696228027345L/s,25.712674775989576_RT,39.00546435781598_RT,18.91325988769531Δ°C,1.7340337117513016Δ°C,1.2290934244791671Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-30T03:15:00+08:00 Singapore,42.387413279215494kW,10.476720428466797°C,28.053948974609376°C,8.977586873372395°C,26.6608154296875°C,37.54231694539388L/s,40.755435434977215L/s,23.367805395480044_RT,44.249445476026935_RT,19.07636210123698Δ°C,1.4991335550944012Δ°C,1.3931335449218771Δ°C,77.5%RH,28°C,24.844492731625298°C
2023-05-30T03:30:00+08:00 Singapore,42.82970937093099kW,10.77229455312093°C,28.34805908203125°C,8.986586507161459°C,27.07093505859375°C,37.561195373535156L/s,40.79727071126302L/s,26.559376569849046_RT,41.18869061303176_RT,19.36147257486979Δ°C,1.7857080459594723Δ°C,1.2771240234374979Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-30T03:45:00+08:00 Singapore,42.98951314290365kW,10.513633155822754°C,28.497320556640624°C,8.966523234049479°C,27.13480021158854°C,37.55233459472656L/s,40.77500940958659L/s,24.020275133023496_RT,44.04648725755538_RT,19.530797322591145Δ°C,1.5471099217732753Δ°C,1.3625203450520829Δ°C,76.5%RH,28°C,24.697741831720407°C
2023-05-30T04:00:00+08:00 Singapore,42.630173746744795kW,10.615372149149577°C,28.680745442708332°C,9.001504516601562°C,27.340384928385415°C,37.57044296264648L/s,40.78729197184245L/s,24.70259851297776_RT,43.65840897765832_RT,19.679240926106772Δ°C,1.6138676325480148Δ°C,1.3403605143229171Δ°C,76%RH,28°C,24.62420747183553°C
2023-05-30T04:15:00+08:00 Singapore,43.748164876302084kW,10.72264970143636°C,28.81034952799479°C,8.950321451822917°C,27.416158040364582°C,37.557343037923175L/s,40.801109568277994L/s,26.610921247943537_RT,45.53765645284318_RT,19.860028076171872Δ°C,1.7723282496134427Δ°C,1.3941914876302093Δ°C,76.25%RH,28°C,24.66098813640852°C
2023-05-30T04:30:00+08:00 Singapore,43.381377665201825kW,10.71619758605957°C,28.663655598958332°C,8.972952270507813°C,27.298504638671876°C,37.53730799357096L/s,40.76733322143555L/s,26.23868508664879_RT,44.39777351538913_RT,19.690703328450518Δ°C,1.743245315551757Δ°C,1.3651509602864564Δ°C,76.5%RH,28°C,24.697741831720407°C
2023-05-30T04:45:00+08:00 Singapore,43.531060536702476kW,10.783915265401204°C,28.717740885416667°C,8.936946614583333°C,27.20333048502604°C,37.56466267903646L/s,40.781917826334634L/s,27.315482920955922_RT,49.08031211355896_RT,19.780794270833333Δ°C,1.846968650817871Δ°C,1.5144104003906271Δ°C,76.75%RH,28°C,24.73446885028306°C
2023-05-30T05:00:00+08:00 Singapore,43.575016021728516kW,10.652753639221192°C,28.605450439453126°C,8.906337483723958°C,27.220137532552084°C,37.55811360677083L/s,40.78882726033529L/s,26.19637142751645_RT,44.924148108513535_RT,19.69911295572917Δ°C,1.7464161554972346Δ°C,1.3853129069010421Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-30T05:15:00+08:00 Singapore,43.65559743245443kW,10.695181846618652°C,28.549837239583333°C,8.838180541992188°C,27.220652262369793°C,37.53191452026367L/s,40.78652420043945L/s,27.238789978321236_RT,43.104797219002265_RT,19.711656697591145Δ°C,1.8570013046264648Δ°C,1.32918497721354Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-30T05:30:00+08:00 Singapore,43.63494186401367kW,10.286160786946615°C,28.617095947265625°C,8.807314046223958°C,27.273394775390624°C,37.567745717366535L/s,40.813391876220706L/s,23.197508380661517_RT,43.65998170649445_RT,19.809781901041667Δ°C,1.4788467407226573Δ°C,1.3437011718750007Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-30T05:45:00+08:00 Singapore,43.708045196533206kW,10.40980796813965°C,28.64865519205729°C,8.775935872395833°C,27.177974446614584°C,37.559269714355466L/s,40.76771723429362L/s,24.781668115036837_RT,47.618657486962235_RT,19.872719319661456Δ°C,1.6338720957438166Δ°C,1.4706807454427064Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-30T06:00:00+08:00 Singapore,43.79868952433268kW,10.44246514638265°C,28.653316243489584°C,8.741470336914062°C,27.523988850911458°C,37.507643636067705L/s,40.76541493733724L/s,25.44718328105918_RT,37.03163526194012_RT,19.911845906575522Δ°C,1.7009948094685878Δ°C,1.1293273925781264Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-30T06:15:00+08:00 Singapore,42.32631123860677kW,10.022734196980794°C,27.478767903645835°C,8.583040364583333°C,25.979917399088542°C,37.565434265136716L/s,40.7872922261556L/s,22.016438917610024_RT,46.3914277922374_RT,18.895727539062502Δ°C,1.4396938323974613Δ°C,1.4988505045572929Δ°C,77.25%RH,28°C,24.807844014188912°C
2023-05-30T06:30:00+08:00 Singapore,50.017712656656904kW,11.474489148457845°C,27.128853352864585°C,9.108774820963541°C,25.28843790690104°C,37.511495463053386L/s,40.798038736979166L/s,35.14148250465509_RT,55.44718821181441_RT,18.020078531901042Δ°C,2.365714327494304Δ°C,1.8404154459635436Δ°C,77.5%RH,28°C,24.844492731625298°C
2023-05-30T06:45:00+08:00 Singapore,50.1939442952474kW,11.155768013000488°C,27.237445068359374°C,9.003050740559896°C,25.41610310872396°C,37.59086201985677L/s,40.77117131551107L/s,32.62706642475219_RT,55.14956753693508_RT,18.234394327799478Δ°C,2.152717272440592Δ°C,1.821341959635415Δ°C,77.75%RH,28°C,24.88111591655699°C
2023-05-30T07:00:00+08:00 Singapore,57.373016611735025kW,11.625393168131511°C,27.808219401041665°C,8.946205647786458°C,25.48227335611979°C,37.70104955037435L/s,40.79535140991211L/s,40.130061015406454_RT,70.61215421368033_RT,18.862013753255205Δ°C,2.679187520345053Δ°C,2.3259460449218743Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-30T07:15:00+08:00 Singapore,56.44759953816732kW,11.486232693990072°C,27.83925577799479°C,8.95726318359375°C,25.594439697265624°C,37.76115239461263L/s,40.79113057454427L/s,38.31487311551454_RT,68.44914788243885_RT,18.88199259440104Δ°C,2.5289695103963226Δ°C,2.2448160807291657Δ°C,78.25%RH,28°C,24.95428680546416°C
2023-05-30T07:30:00+08:00 Singapore,55.292826588948564kW,11.55844300587972°C,27.857621256510416°C,9.007166544596354°C,25.59779052734375°C,37.70567270914714L/s,40.75082931518555L/s,38.381441469336764_RT,68.91599730452634_RT,18.85045471191406Δ°C,2.5512764612833667Δ°C,2.2598307291666657Δ°C,78.5%RH,28°C,24.990835061582747°C
2023-05-30T07:45:00+08:00 Singapore,58.40025075276693kW,11.47171147664388°C,28.136199951171875°C,8.973989868164063°C,25.78548380533854°C,37.773095703125L/s,40.78921127319336L/s,38.56985230761836_RT,72.21328960139509_RT,19.162210083007814Δ°C,2.497721608479818Δ°C,2.350716145833335Δ°C,78.75%RH,28°C,25.0273588895378°C
2023-05-30T08:00:00+08:00 Singapore,61.21025161743164kW,11.709461975097657°C,28.777764892578126°C,9.02001953125°C,26.333770751953125°C,37.61898701985677L/s,40.811089579264326L/s,41.586558200225475_RT,76.67519082821315_RT,19.757745361328126Δ°C,2.689442443847657Δ°C,2.4439941406250014Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-30T08:15:00+08:00 Singapore,62.36921819051107kW,11.713033040364584°C,29.24788614908854°C,8.95778299967448°C,26.626957194010416°C,37.664834849039714L/s,40.793816884358726L/s,42.41944927853042_RT,83.14161255893038_RT,20.29010314941406Δ°C,2.755250040690104Δ°C,2.6209289550781243Δ°C,78%RH,28.25°C,25.15637590927941°C
2023-05-30T08:30:00+08:00 Singapore,66.0533213297526kW,11.969008255004884°C,29.555806477864582°C,8.9559814453125°C,27.03626708984375°C,37.63478317260742L/s,40.76464640299479L/s,46.21432199268412_RT,81.15392605085417_RT,20.599825032552083Δ°C,3.0130268096923842Δ°C,2.5195393880208314Δ°C,77%RH,28.5°C,25.24711893486076°C
2023-05-30T08:45:00+08:00 Singapore,68.78610738118489kW,11.912140782674154°C,30.046742757161457°C,9.011280314127605°C,27.45030314127604°C,37.67253875732422L/s,40.78690821329753L/s,45.96979074550165_RT,84.91160038091154_RT,21.03546244303385Δ°C,2.900860468546549Δ°C,2.5964396158854157Δ°C,76%RH,28.75°C,25.33604135058499°C
2023-05-30T09:00:00+08:00 Singapore,71.5717778523763kW,11.829116376241048°C,30.406768798828125°C,8.946721394856771°C,27.698834228515626°C,37.71723149617513L/s,40.799574788411455L/s,46.37129189354994_RT,89.35961981925318_RT,21.460047403971352Δ°C,2.8823949813842766Δ°C,2.7079345703124993Δ°C,75%RH,29°C,25.42309533156935°C
2023-05-30T09:15:00+08:00 Singapore,72.68530578613282kW,11.919136873881023°C,30.78962605794271°C,8.946214803059895°C,28.07179972330729°C,37.696041870117185L/s,40.818765004475914L/s,47.66386255971777_RT,90.89366469681553_RT,21.843411254882813Δ°C,2.9729220708211272Δ°C,2.7178263346354186Δ°C,74%RH,29.25°C,25.50823144549081°C
2023-05-30T09:30:00+08:00 Singapore,73.89220377604167kW,11.833939297993977°C,31.006827799479165°C,8.962669881184896°C,28.209147135416668°C,37.7345687866211L/s,40.80072580973307L/s,46.973544801160934_RT,94.02205777793066_RT,22.044157918294268Δ°C,2.8712694168090813Δ°C,2.797680664062497Δ°C,73%RH,29.5°C,25.591398580638945°C
2023-05-30T09:45:00+08:00 Singapore,74.09899139404297kW,12.06294027964274°C,31.184682210286457°C,8.936173502604166°C,28.486981201171876°C,37.71800053914388L/s,40.818766021728514L/s,49.666368956700865_RT,91.5549643842461_RT,22.24850870768229Δ°C,3.126766777038574Δ°C,2.6977010091145814Δ°C,72%RH,29.75°C,25.672543869860082°C
2023-05-30T10:00:00+08:00 Singapore,71.71838887532552kW,11.819174003601074°C,30.661735026041665°C,8.98735860188802°C,27.908064778645834°C,37.75884094238281L/s,40.8030283610026L/s,46.020961254642856_RT,91.55526187820509_RT,21.674376424153643Δ°C,2.831815401713053Δ°C,2.7536702473958314Δ°C,71%RH,30°C,25.751612610104797°C
2023-05-30T10:15:00+08:00 Singapore,73.63137868245443kW,12.13593832651774°C,31.04824015299479°C,8.951865641276042°C,28.29735107421875°C,37.73649444580078L/s,40.8870844523112L/s,50.200321672862124_RT,92.73859601331468_RT,22.09637451171875Δ°C,3.1840726852416985Δ°C,2.7508890787760407Δ°C,70.25%RH,30.25°C,25.867786532523347°C
2023-05-30T10:30:00+08:00 Singapore,74.7783920288086kW,12.158717981974284°C,31.321626790364583°C,8.944664510091146°C,28.67274169921875°C,37.720313262939456L/s,40.82951253255208L/s,50.7932547714348_RT,90.48445938558935_RT,22.37696228027344Δ°C,3.2140534718831386Δ°C,2.648885091145832Δ°C,69.5%RH,30.5°C,25.982448964247563°C
2023-05-30T10:45:00+08:00 Singapore,75.66628824869791kW,12.031333669026692°C,31.567095947265624°C,8.960094197591145°C,28.589705403645834°C,37.701820882161456L/s,40.838340250651044L/s,49.59623941660763_RT,101.41148438224744_RT,22.60700174967448Δ°C,3.071239471435547Δ°C,2.9773905436197907Δ°C,68.75%RH,30.75°C,26.095569854256652°C
2023-05-30T11:00:00+08:00 Singapore,76.31004231770834kW,11.997369893391927°C,31.59636027018229°C,8.939522298177083°C,28.67403361002604°C,37.75922520955404L/s,40.83296635945638L/s,49.574382077294445_RT,99.82957098010041_RT,22.656837972005206Δ°C,3.0578475952148434Δ°C,2.9223266601562514Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-30T11:15:00+08:00 Singapore,76.931618754069kW,11.883553059895833°C,31.47672119140625°C,8.923568725585938°C,28.393074544270835°C,37.760382080078124L/s,40.819148763020834L/s,48.637193824042456_RT,104.30825596078613_RT,22.55315246582031Δ°C,2.9599843343098957Δ°C,3.0836466471354136Δ°C,68%RH,30.75°C,25.975783143973562°C
2023-05-30T11:30:00+08:00 Singapore,80.04497629801432kW,11.966707992553712°C,31.806343587239585°C,8.960092163085937°C,28.7844970703125°C,37.896768188476564L/s,40.861368815104164L/s,50.15039328111692_RT,103.62694682235909_RT,22.84625142415365Δ°C,3.0066158294677745Δ°C,3.0218465169270843Δ°C,68%RH,30.5°C,25.744447809448094°C
2023-05-30T11:45:00+08:00 Singapore,78.36287943522136kW,11.899183909098307°C,31.54249267578125°C,8.974495442708333°C,28.48621826171875°C,37.89368616739909L/s,40.87211583455404L/s,48.85667096265927_RT,103.72150216429775_RT,22.567997233072916Δ°C,2.9246884663899735Δ°C,3.0562744140625Δ°C,68%RH,30.25°C,25.513112344150674°C
2023-05-30T12:00:00+08:00 Singapore,79.33172251383463kW,11.926009241739909°C,31.72244873046875°C,8.933347574869792°C,28.64896240234375°C,37.96264877319336L/s,40.8203005472819L/s,49.69681066144433_RT,104.90153367739867_RT,22.789101155598956Δ°C,2.9926616668701165Δ°C,3.073486328125Δ°C,68%RH,30°C,25.281776747080638°C
2023-05-30T12:15:00+08:00 Singapore,76.22553253173828kW,12.082534980773925°C,31.35866495768229°C,8.96601053873698°C,28.5061279296875°C,37.89908040364583L/s,40.83219884236654L/s,50.252005654218294_RT,96.87487944587893_RT,22.392654418945312Δ°C,3.116524442036946Δ°C,2.8525370279947886Δ°C,67.75%RH,30.25°C,25.473485357400968°C
2023-05-30T12:30:00+08:00 Singapore,78.59603983561198kW,12.225392723083496°C,31.56838175455729°C,8.974500528971355°C,28.546995035807292°C,37.8478385925293L/s,40.86712595621745L/s,52.41026352939361_RT,102.75627917580583_RT,22.593881225585935Δ°C,3.250892194112142Δ°C,3.021386718749998Δ°C,67.5%RH,30.5°C,25.664753696851708°C
2023-05-30T12:45:00+08:00 Singapore,78.58741404215495kW,12.153386497497559°C,31.541975911458334°C,8.987872314453124°C,28.736112467447917°C,37.930286916097L/s,40.84448115030924L/s,51.54924347499504_RT,96.05858840081301_RT,22.55410359700521Δ°C,3.1655141830444347Δ°C,2.8058634440104164Δ°C,67.25%RH,30.75°C,25.85557909316898°C
2023-05-30T13:00:00+08:00 Singapore,78.97737274169921kW,11.97716236114502°C,31.68257039388021°C,8.97706807454427°C,28.685923258463543°C,37.90717086791992L/s,40.84179458618164L/s,49.846031128473996_RT,102.41087889999635_RT,22.705502319335938Δ°C,3.000094286600749Δ°C,2.9966471354166657Δ°C,67%RH,31°C,26.045958850685395°C
2023-05-30T13:15:00+08:00 Singapore,78.59338175455729kW,12.073585446675619°C,31.567085774739585°C,9.028512573242187°C,28.534059651692708°C,37.88752136230469L/s,40.81838150024414L/s,50.402853378838444_RT,103.1053902364169_RT,22.5385732014974Δ°C,3.0450728734334316Δ°C,3.033026123046877Δ°C,67%RH,31°C,26.045958850685395°C
2023-05-30T13:30:00+08:00 Singapore,81.64787038167317kW,12.381505902608236°C,31.582633463541665°C,9.013079833984374°C,28.536905924479168°C,37.913719940185544L/s,40.8099370320638L/s,54.68302089883146_RT,103.54749293816148_RT,22.56955362955729Δ°C,3.3684260686238616Δ°C,3.045727539062497Δ°C,67%RH,31°C,26.045958850685395°C
2023-05-30T13:45:00+08:00 Singapore,79.4948013305664kW,12.24572467803955°C,31.547416178385415°C,8.968585205078124°C,28.58632609049479°C,37.886365763346355L/s,40.79151407877604L/s,52.921874454165575_RT,100.84436105825705_RT,22.57883097330729Δ°C,3.2771394729614265Δ°C,2.961090087890625Δ°C,67%RH,31°C,26.045958850685395°C
2023-05-30T14:00:00+08:00 Singapore,80.64425201416016kW,12.275113995869955°C,31.644779459635416°C,8.936948649088542°C,28.444291178385416°C,37.90408935546875L/s,40.782301839192705L/s,53.77444103711246_RT,108.45585733598784_RT,22.707830810546874Δ°C,3.3381653467814125Δ°C,3.2004882812499993Δ°C,67%RH,31°C,26.045958850685395°C
2023-05-30T14:15:00+08:00 Singapore,82.31651102701822kW,12.07320556640625°C,31.641412353515626°C,8.966785685221355°C,28.542083740234375°C,37.776563771565755L/s,40.837188720703125L/s,51.88173240863564_RT,105.38892057738974_RT,22.674626668294273Δ°C,3.1064198811848946Δ°C,3.0993286132812514Δ°C,66.75%RH,31°C,26.005547745781385°C
2023-05-30T14:30:00+08:00 Singapore,77.52422943115235kW,12.075743611653646°C,31.691377766927083°C,8.950321451822917°C,28.798722330729166°C,37.7854242960612L/s,40.8064826965332L/s,50.689921206972954_RT,99.24567277685655_RT,22.741056315104167Δ°C,3.1254221598307286Δ°C,2.8926554361979164Δ°C,66.5%RH,31°C,25.965087202090935°C
2023-05-30T14:45:00+08:00 Singapore,78.134255472819kW,11.976306470235189°C,31.57589111328125°C,8.905050659179688°C,28.56356404622396°C,37.73379720052083L/s,40.817613728841145L/s,50.09837443932267_RT,102.50762578413196_RT,22.670840454101565Δ°C,3.071255811055501Δ°C,3.012327067057292Δ°C,66.25%RH,31°C,25.924576738080038°C
2023-05-30T15:00:00+08:00 Singapore,76.61915130615235kW,12.00087947845459°C,31.31852010091146°C,8.958037312825521°C,28.24485880533854°C,37.70952529907227L/s,40.78690770467122L/s,49.54884558260049_RT,103.42774859375986_RT,22.36048278808594Δ°C,3.042842165629068Δ°C,3.0736612955729186Δ°C,66%RH,31°C,25.884015867420132°C
2023-05-30T15:15:00+08:00 Singapore,71.86759897867839kW,11.92775109608968°C,30.808258056640625°C,8.940291341145834°C,27.9396240234375°C,37.7176155090332L/s,40.793816630045576L/s,47.56094535254419_RT,95.48548510103811_RT,21.86796671549479Δ°C,2.9874597549438473Δ°C,2.8686340332031257Δ°C,66.25%RH,31°C,25.924576738080038°C
2023-05-30T15:30:00+08:00 Singapore,74.08738708496094kW,12.084881019592284°C,30.770456949869793°C,8.970639038085938°C,27.91429443359375°C,37.71222203572591L/s,40.76771647135417L/s,49.65168769902233_RT,94.98416843608287_RT,21.799817911783855Δ°C,3.1142419815063462Δ°C,2.8561625162760436Δ°C,66.5%RH,31°C,25.965087202090935°C
2023-05-30T15:45:00+08:00 Singapore,74.5032480875651kW,11.987644640604655°C,30.845796712239583°C,8.961638387044271°C,27.861258951822915°C,37.71491978963216L/s,40.735476684570315L/s,48.782390601914955_RT,99.06482333318098_RT,21.884158325195312Δ°C,3.026006253560384Δ°C,2.984537760416668Δ°C,66.75%RH,31°C,26.005547745781385°C
2023-05-30T16:00:00+08:00 Singapore,76.72134806315104kW,11.932578086853027°C,31.145849609375°C,8.941835530598958°C,28.389449055989584°C,37.73418273925781L/s,40.77040430704753L/s,48.964857144461526_RT,93.22683651967925_RT,22.20401407877604Δ°C,2.9907425562540695Δ°C,2.756400553385415Δ°C,67%RH,31°C,26.045958850685395°C
2023-05-30T16:15:00+08:00 Singapore,75.53651835123698kW,12.029019037882486°C,31.054197184244792°C,8.941836547851562°C,28.14034627278646°C,37.741503143310545L/s,40.7769282023112L/s,49.66420033371184_RT,97.6873703536062_RT,22.11236063639323Δ°C,3.0871824900309246Δ°C,2.913850911458333Δ°C,67.5%RH,30.75°C,25.895694237644474°C
2023-05-30T16:30:00+08:00 Singapore,55.324544779459636kW,11.18885014851888°C,29.81306355794271°C,8.88062235514323°C,27.721856689453126°C,37.693729146321616L/s,40.755818684895836L/s,35.43509477731481_RT,69.06546901255729_RT,20.93244120279948Δ°C,2.30822779337565Δ°C,2.091206868489582Δ°C,68%RH,30.5°C,25.744447809448094°C
2023-05-30T16:45:00+08:00 Singapore,55.306464131673174kW,11.466623051961262°C,29.488277180989584°C,8.99559326171875°C,27.371659342447916°C,37.728404490153L/s,40.740081787109375L/s,37.48655560821111_RT,69.021633437998_RT,20.492683919270835Δ°C,2.471029790242513Δ°C,2.116617838541668Δ°C,68.5%RH,30.25°C,25.59223204911508°C
2023-05-30T17:00:00+08:00 Singapore,78.38781229654948kW,12.140684254964192°C,31.04696248372396°C,8.93412577311198°C,28.119138590494792°C,37.69026234944661L/s,40.78422139485677L/s,51.731988097527406_RT,98.08184293298943_RT,22.11283671061198Δ°C,3.2065584818522126Δ°C,2.927823893229167Δ°C,69%RH,30°C,25.439059221259743°C
2023-05-30T17:15:00+08:00 Singapore,74.83288319905598kW,11.975915908813477°C,31.057818603515624°C,8.949040730794271°C,28.417399088541668°C,37.662906901041666L/s,40.777312469482425L/s,48.84678766197817_RT,89.39205372340348_RT,22.108777872721355Δ°C,3.026875178019205Δ°C,2.6404195149739564Δ°C,69.25%RH,30°C,25.478272644095366°C
2023-05-30T17:30:00+08:00 Singapore,75.4810557047526kW,11.955672264099121°C,31.450321451822916°C,8.944150797526042°C,28.652044677734374°C,37.70259170532226L/s,40.7673334757487L/s,48.838360814951784_RT,95.5185986142329_RT,22.506170654296874Δ°C,3.011521466573079Δ°C,2.798276774088542Δ°C,69.5%RH,30°C,25.51744403273501°C
2023-05-30T17:45:00+08:00 Singapore,73.12848052978515kW,11.797849782307942°C,31.586773681640626°C,8.948264567057292°C,28.69576416015625°C,37.583926900227866L/s,40.779615275065105L/s,46.483541447747854_RT,98.8345913737989_RT,22.638509114583336Δ°C,2.8495852152506504Δ°C,2.8910095214843743Δ°C,69.75%RH,30°C,25.556573802148183°C
2023-05-30T18:00:00+08:00 Singapore,70.5072026570638kW,11.909121004740397°C,31.38117879231771°C,8.955722045898437°C,28.661334228515624°C,37.48992080688477L/s,40.79688720703125L/s,46.86124617771437_RT,92.87143231407235_RT,22.425456746419272Δ°C,2.9533989588419605Δ°C,2.7198445638020843Δ°C,70%RH,30°C,25.59566236334207°C
