Timestamp,MainIncoming_kW,CHWRT,CWRT,CHWST,CWST,CHW Flow,CDW Flow,heat_in,heat_out,lift,chwdt,cwdt,DemoSite Demo avgHum,DemoSite Demo avgTemp,DemoSite Demo Calculated Wet Bulb
2023-05-30T18:15:00+08:00 Singapore,70.1471425374349kW,11.75866101582845°C,31.168880208333334°C,8.963182576497395°C,28.718513997395835°C,37.482985432942705L/s,40.759656778971355L/s,45.106430736338524_RT,83.83678470641253_RT,22.20569763183594Δ°C,2.7954784393310543Δ°C,2.4503662109374993Δ°C,70.5%RH,29.75°C,25.440451050691284°C
2023-05-30T18:30:00+08:00 Singapore,70.17364959716797kW,11.699139976501465°C,31.29212646484375°C,8.945429484049479°C,28.523726399739584°C,37.476436614990234L/s,40.757737477620445L/s,44.602559442403496_RT,94.07555030776231_RT,22.34669698079427Δ°C,2.7537104924519866Δ°C,2.768400065104167Δ°C,71%RH,29.5°C,25.284324132279735°C
2023-05-30T18:45:00+08:00 Singapore,67.795836130778kW,11.772717984517415°C,30.883329264322917°C,8.94929707845052°C,28.396451822916667°C,37.552720133463545L/s,40.7604258219401L/s,44.69064582344993_RT,84.13178730562915_RT,21.934032185872397Δ°C,2.823420906066895Δ°C,2.48687744140625Δ°C,71.5%RH,29.25°C,25.1272929211601°C
2023-05-30T19:00:00+08:00 Singapore,63.71154861450195kW,11.532186317443848°C,30.536977132161457°C,8.914571126302084°C,27.923335774739584°C,37.50032399495443L/s,40.82989629109701L/s,41.207253358057656_RT,86.94706911105362_RT,21.622406005859375Δ°C,2.6176151911417644Δ°C,2.613641357421873Δ°C,72%RH,29°C,24.969368539056102°C
2023-05-30T19:15:00+08:00 Singapore,60.36799087524414kW,11.449514007568359°C,30.24991455078125°C,8.94569600423177°C,27.89875691731771°C,37.456017049153644L/s,40.77808125813802L/s,39.12022975355147_RT,78.14627024917179_RT,21.304218546549478Δ°C,2.5038180033365887Δ°C,2.35115763346354Δ°C,72.25%RH,29°C,25.007363411154202°C
2023-05-30T19:30:00+08:00 Singapore,60.2278335571289kW,11.383597946166992°C,30.27372843424479°C,8.952894083658855°C,27.988771565755208°C,37.430589548746745L/s,40.79151382446289L/s,38.3308651885127_RT,76.19096932803167_RT,21.320834350585937Δ°C,2.430703862508137Δ°C,2.2849568684895836Δ°C,72.5%RH,29°C,25.045323615283543°C
2023-05-30T19:45:00+08:00 Singapore,57.992706807454425kW,11.44148654937744°C,30.089711507161457°C,9.011539713541667°C,27.865911865234374°C,37.44792734781901L/s,40.813391876220706L/s,37.865382959742746_RT,73.82620933432376_RT,21.078171793619788Δ°C,2.429946835835773Δ°C,2.2237996419270836Δ°C,72.75%RH,29°C,25.083249506032043°C
2023-05-30T20:00:00+08:00 Singapore,57.61976064046224kW,11.321798133850098°C,29.9970458984375°C,8.906331380208334°C,27.772542317708332°C,37.489149983723955L/s,40.74583943684896L/s,37.301195930553014_RT,73.60213309491041_RT,21.090714518229163Δ°C,2.4154667536417644Δ°C,2.2245035807291664Δ°C,73%RH,29°C,25.12114143470163°C
2023-05-30T20:15:00+08:00 Singapore,54.60424982706706kW,11.228209559122721°C,29.98747355143229°C,8.909173583984375°C,27.850386555989584°C,37.486839294433594L/s,40.77654444376628L/s,35.454366580829216_RT,70.90797512184649_RT,21.07829996744792Δ°C,2.3190359751383465Δ°C,2.137086995442708Δ°C,73.75%RH,29°C,25.234616912785352°C
2023-05-30T20:30:00+08:00 Singapore,45.29417978922526kW,10.328578313191732°C,29.242449951171874°C,8.603102620442709°C,27.92928466796875°C,37.45717315673828L/s,40.795736440022786L/s,25.872474681660606_RT,43.69390496864468_RT,20.639347330729166Δ°C,1.7254756927490238Δ°C,1.3131652832031229Δ°C,74.5%RH,29°C,25.347799071687664°C
2023-05-30T20:45:00+08:00 Singapore,45.17497100830078kW,9.945828819274903°C,29.311798095703125°C,8.3685546875°C,27.839005533854166°C,37.40053863525391L/s,40.74967753092448L/s,23.87599331850697_RT,48.846894049258125_RT,20.943243408203124Δ°C,1.577274131774903Δ°C,1.4727925618489586Δ°C,75.25%RH,29°C,25.460696886864916°C
2023-05-30T21:00:00+08:00 Singapore,45.36827824910482kW,9.799810600280761°C,29.062101236979167°C,8.16590576171875°C,27.71226806640625°C,37.4113265991211L/s,40.803412373860674L/s,24.09918438763343_RT,44.56499090652983_RT,20.896195475260416Δ°C,1.6339048385620103Δ°C,1.3498331705729179Δ°C,76%RH,29°C,25.5733190916518°C
2023-05-30T21:15:00+08:00 Singapore,45.556340026855466kW,9.772572326660157°C,29.034413655598957°C,8.026279703776042°C,27.626664225260416°C,37.43097483317057L/s,40.76387939453125L/s,24.951103989273435_RT,46.33353803180501_RT,21.008133951822913Δ°C,1.7462926228841145Δ°C,1.4077494303385407Δ°C,76.25%RH,29°C,25.61080005546362°C
2023-05-30T21:30:00+08:00 Singapore,45.66538747151693kW,9.657483800252278°C,29.0755615234375°C,7.911346435546875°C,27.58012491861979°C,37.41325276692708L/s,40.77155583699544L/s,24.73643981198364_RT,49.136689185401934_RT,21.164215087890625Δ°C,1.7461373647054028Δ°C,1.4954366048177086Δ°C,76.5%RH,29°C,25.648251651308424°C
2023-05-30T21:45:00+08:00 Singapore,45.6924934387207kW,9.479292297363282°C,28.980851236979166°C,7.751664225260416°C,27.516774495442707°C,37.37934824625651L/s,40.77462565104167L/s,24.240569689510345_RT,47.99577633673378_RT,21.22918701171875Δ°C,1.7276280721028652Δ°C,1.4640767415364593Δ°C,76.75%RH,29°C,25.685674185588756°C
2023-05-30T22:00:00+08:00 Singapore,30.174922943115234kW,10.126540565490723°C,28.0781005859375°C,9.076727294921875°C,27.411763509114582°C,37.36971740722656L/s,40.78959503173828L/s,15.241479704619461_RT,21.76068740365956_RT,19.001373291015625Δ°C,1.0498132705688477Δ°C,0.6663370768229164Δ°C,77%RH,29°C,25.72306796198307°C
2023-05-30T22:15:00+08:00 Singapore,46.52887827555339kW,10.704694938659667°C,29.202337646484374°C,8.96730448404948°C,27.783915201822918°C,37.42095845540364L/s,40.80571517944336L/s,27.076589666935497_RT,46.95055109089675_RT,20.235033162434895Δ°C,1.7373904546101873Δ°C,1.4184224446614557Δ°C,77.25%RH,28.75°C,25.522286122803873°C
2023-05-30T22:30:00+08:00 Singapore,44.25578104654948kW,10.594159762064615°C,29.150846354166667°C,8.912507120768229°C,27.729624430338543°C,37.47258377075195L/s,40.78575693766276L/s,25.734986577393762_RT,46.951291229415034_RT,20.238339233398438Δ°C,1.6816526412963864Δ°C,1.4212219238281243Δ°C,77.5%RH,28.5°C,25.32113179688091°C
2023-05-30T22:45:00+08:00 Singapore,42.86662089029948kW,10.581785329182942°C,29.027947998046876°C,8.923314412434896°C,27.83383585611979°C,37.42943496704102L/s,40.777312469482425L/s,25.115758820723308_RT,39.596776362158124_RT,20.104633585611978Δ°C,1.6584709167480458Δ°C,1.1941121419270857Δ°C,77.75%RH,28.25°C,25.119607029187026°C
2023-05-30T23:00:00+08:00 Singapore,42.79979654947917kW,10.504642422993978°C,28.884344482421874°C,8.960609944661458°C,27.59072265625°C,37.4147944132487L/s,40.81454315185547L/s,23.958413174353872_RT,42.52184154314338_RT,19.923734537760417Δ°C,1.5440324783325199Δ°C,1.2936218261718722Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-30T23:15:00+08:00 Singapore,43.41242167154948kW,10.564648119608561°C,29.01707763671875°C,8.879849243164063°C,27.76194051106771°C,37.41094106038411L/s,40.77462590535482L/s,25.465888039875246_RT,41.51285950616505_RT,20.137228393554686Δ°C,1.684798876444498Δ°C,1.2551371256510393Δ°C,77.75%RH,28°C,24.88111591655699°C
2023-05-30T23:30:00+08:00 Singapore,42.77034174601237kW,10.464856147766113°C,28.911014811197916°C,8.955204264322917°C,27.89876708984375°C,37.44330393473307L/s,40.76694920857747L/s,23.571568754278196_RT,33.644453144738044_RT,19.955810546875Δ°C,1.5096518834431958Δ°C,1.0122477213541643Δ°C,77.5%RH,28°C,24.844492731625298°C
2023-05-30T23:45:00+08:00 Singapore,43.41250127156575kW,10.744304784138997°C,28.891855875651043°C,8.945180257161459°C,27.5348876953125°C,37.46256688435872L/s,40.77385787963867L/s,26.816363162899087_RT,44.513795687451534_RT,19.946675618489586Δ°C,1.799124526977538Δ°C,1.3569681803385443Δ°C,77.25%RH,28°C,24.807844014188912°C
2023-05-31T00:00:00+08:00 Singapore,42.55410944620768kW,10.329233932495118°C,28.651507568359374°C,8.892190551757812°C,27.579353841145835°C,37.39784215291341L/s,40.798422749837236L/s,22.617977823006655_RT,35.22757929841856_RT,19.759317016601564Δ°C,1.4370433807373058Δ°C,1.0721537272135393Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-31T00:15:00+08:00 Singapore,42.38018035888672kW,10.232693354288736°C,28.699373372395833°C,8.790591430664062°C,27.1096923828125°C,37.44176305135091L/s,40.80686645507812L/s,22.445094574054963_RT,51.34240698162472_RT,19.90878194173177Δ°C,1.4421019236246746Δ°C,1.5896809895833321Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-31T00:30:00+08:00 Singapore,42.38665084838867kW,10.166860580444336°C,28.679180908203126°C,8.634225463867187°C,27.58711140950521°C,37.43213119506836L/s,40.72588068644206L/s,23.11639466727075_RT,35.892041474618466_RT,20.04495544433594Δ°C,1.5326351165771488Δ°C,1.0920694986979171Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-31T00:45:00+08:00 Singapore,42.52610371907552kW,10.140396944681804°C,28.877872721354166°C,8.569925944010416°C,27.599001057942708°C,37.442918395996095L/s,40.76963653564453L/s,23.41881999363367_RT,42.049610986705034_RT,20.30794677734375Δ°C,1.5704710006713878Δ°C,1.2788716634114579Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-31T01:00:00+08:00 Singapore,42.44115524291992kW,9.941104125976562°C,28.90090128580729°C,8.50280049641927°C,27.56589558919271°C,37.36047108968099L/s,40.781918334960935L/s,21.935904233651044_RT,43.842658466804785_RT,20.398100789388018Δ°C,1.438303629557291Δ°C,1.33500569661458Δ°C,77%RH,28°C,24.771169481998566°C
2023-05-31T01:15:00+08:00 Singapore,42.41085662841797kW,9.904557228088379°C,28.82562255859375°C,8.424365234375°C,27.612180582682292°C,37.36278355916341L/s,40.78614018758138L/s,22.212313366827225_RT,39.91731983660393_RT,20.40125732421875Δ°C,1.4801919937133796Δ°C,1.2134419759114579Δ°C,77.25%RH,28°C,24.807844014188912°C
2023-05-31T01:30:00+08:00 Singapore,42.36821517944336kW,9.919598960876465°C,28.615018717447917°C,8.348752848307292°C,27.303145345052084°C,37.36047185262044L/s,40.79458491007487L/s,22.97285816556847_RT,42.67231976737716_RT,20.266265869140625Δ°C,1.570846112569173Δ°C,1.3118733723958336Δ°C,77.5%RH,28°C,24.844492731625298°C
2023-05-31T01:45:00+08:00 Singapore,42.30577850341797kW,9.736880620320639°C,28.596405029296875°C,8.308897908528646°C,27.373221842447915°C,37.34852803548177L/s,40.779999542236325L/s,21.46144221634548_RT,39.8895442731061_RT,20.28750712076823Δ°C,1.4279827117919925Δ°C,1.22318318684896Δ°C,77.75%RH,28°C,24.88111591655699°C
2023-05-31T02:00:00+08:00 Singapore,42.70862375895182kW,9.698551559448243°C,28.91694539388021°C,8.29912618001302°C,27.682784016927084°C,37.37511189778646L/s,40.80264511108398L/s,21.277912323498278_RT,40.70271415995162_RT,20.617819213867186Δ°C,1.3994253794352218Δ°C,1.234161376953125Δ°C,78%RH,28°C,24.917713848739805°C
2023-05-31T02:15:00+08:00 Singapore,42.77424799601237kW,9.601271629333496°C,28.990433756510416°C,8.273404947916667°C,27.7653076171875°C,37.360085805257164L/s,40.78460489908854L/s,20.54741908526163_RT,40.525179783048756_RT,20.71702880859375Δ°C,1.327866681416829Δ°C,1.2251261393229171Δ°C,78.25%RH,28°C,24.95428680546416°C
2023-05-31T02:30:00+08:00 Singapore,42.82713190714518kW,9.717811648050944°C,28.848651123046874°C,8.242548624674479°C,27.51777547200521°C,37.3743403116862L/s,40.835653686523436L/s,21.961696234896163_RT,43.63072774578695_RT,20.606102498372394Δ°C,1.4752630233764652Δ°C,1.3308756510416657Δ°C,78.5%RH,28°C,24.990835061582747°C
2023-05-31T02:45:00+08:00 Singapore,42.77450866699219kW,9.798663139343262°C,28.772845458984374°C,8.215029907226562°C,27.47927042643229°C,37.383202107747394L/s,40.76656595865885L/s,22.955974030793758_RT,42.34854341524903_RT,20.557815551757812Δ°C,1.5836332321167Δ°C,1.2935750325520843Δ°C,78.75%RH,28°C,25.0273588895378°C
2023-05-31T03:00:00+08:00 Singapore,42.75767288208008kW,9.599427731831868°C,28.796126302083334°C,8.194972737630208°C,27.753165690104165°C,37.35469156901042L/s,40.778848520914714L/s,21.16395575490904_RT,34.48435366443508_RT,20.601153564453128Δ°C,1.4044549942016609Δ°C,1.0429606119791686Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-31T03:15:00+08:00 Singapore,42.804724884033206kW,9.854313405354818°C,28.815264892578124°C,8.191883341471355°C,27.642987060546876°C,37.33889567057292L/s,40.76810099283854L/s,23.68217547038695_RT,38.60621078983284_RT,20.623381551106768Δ°C,1.6624300638834626Δ°C,1.1722778320312486Δ°C,79.5%RH,28°C,25.13678649324946°C
2023-05-31T03:30:00+08:00 Singapore,34.02646725972493kW,9.489642651875814°C,28.204034423828126°C,8.363462320963542°C,27.38229777018229°C,37.072672780354814L/s,40.803412119547524L/s,16.17718272259825_RT,26.806752381457592_RT,19.840572102864584Δ°C,1.1261803309122715Δ°C,0.8217366536458357Δ°C,80%RH,28°C,25.209620976963805°C
2023-05-31T03:45:00+08:00 Singapore,36.14010836283366kW,10.561875152587891°C,27.886421712239585°C,9.277829996744792°C,26.934912109375°C,37.117749277750654L/s,40.780383046468096L/s,19.722641194294006_RT,30.53306435233686_RT,18.608591715494793Δ°C,1.2840451558430992Δ°C,0.9515096028645864Δ°C,80.5%RH,28°C,25.282364087849963°C
2023-05-31T04:00:00+08:00 Singapore,41.75897725423177kW,9.884685961405436°C,28.309763590494793°C,8.355181884765624°C,26.923274739583334°C,37.09656041463216L/s,40.80456314086914L/s,22.377748237020903_RT,44.47192404735875_RT,19.95458170572917Δ°C,1.529504076639812Δ°C,1.3864888509114586Δ°C,81%RH,28°C,25.355017867546064°C
2023-05-31T04:15:00+08:00 Singapore,31.94076639811198kW,9.385894521077473°C,27.660599772135416°C,8.457088216145833°C,26.909566243489582°C,37.08538691202799L/s,40.77500940958659L/s,13.721634414895178_RT,24.07729411255071_RT,19.203511555989586Δ°C,0.9288063049316406Δ°C,0.7510335286458343Δ°C,81.25%RH,28°C,25.391311886644512°C
2023-05-31T04:30:00+08:00 Singapore,37.74017384847005kW,10.675828870137533°C,27.862103271484376°C,9.168509928385417°C,26.850860595703125°C,37.10002670288086L/s,40.76771672566732L/s,22.443339265092042_RT,32.34858240697187_RT,18.69359334309896Δ°C,1.507318941752116Δ°C,1.0112426757812507Δ°C,81.5%RH,28°C,25.427584322784686°C
2023-05-31T04:45:00+08:00 Singapore,41.971998850504555kW,9.780343818664551°C,28.399796549479166°C,8.332558186848958°C,27.20279744466146°C,37.07537053426107L/s,40.76886800130208L/s,21.594420541925_RT,38.7926142608047_RT,20.067238362630206Δ°C,1.4477856318155933Δ°C,1.1969991048177064Δ°C,81.75%RH,28°C,25.463835421477896°C
2023-05-31T05:00:00+08:00 Singapore,30.512310282389322kW,9.701183700561524°C,27.70020751953125°C,8.582373046875°C,27.064451090494792°C,37.196730041503905L/s,40.778079732259116L/s,15.385227975082659_RT,20.49895106185191_RT,19.11783447265625Δ°C,1.1188106536865234Δ°C,0.6357564290364586Δ°C,82%RH,28°C,25.500065426147007°C
2023-05-31T05:15:00+08:00 Singapore,40.74494590759277kW,10.74960371653239°C,27.954398600260415°C,9.120387776692708°C,26.606516520182293°C,37.30961532592774L/s,40.75351587931315L/s,24.591713297549003_RT,42.72495087326916_RT,18.83401082356771Δ°C,1.629215939839682Δ°C,1.3478820800781222Δ°C,82%RH,28°C,25.500065426147007°C
2023-05-31T05:30:00+08:00 Singapore,41.368109639485674kW,10.239474487304687°C,28.131532796223958°C,8.591272989908854°C,26.778993733723958°C,37.308074696858725L/s,40.80763397216797L/s,23.915129153562063_RT,43.1504893324667_RT,19.540259806315106Δ°C,1.6482014973958332Δ°C,1.3525390625Δ°C,82%RH,28°C,25.500065426147007°C
2023-05-31T05:45:00+08:00 Singapore,41.620811716715494kW,9.802750333150227°C,28.026007080078124°C,8.245374552408855°C,27.07815144856771°C,37.291507466634116L/s,40.817613728841145L/s,22.4089788878343_RT,30.577562482381673_RT,19.78063252766927Δ°C,1.5573757807413724Δ°C,0.9478556315104143Δ°C,82%RH,28°C,25.500065426147007°C
2023-05-31T06:00:00+08:00 Singapore,41.86462326049805kW,9.233807055155436°C,28.124300130208333°C,7.964570109049479°C,26.806388346354165°C,37.249898529052736L/s,40.76810099283854L/s,19.213846994583953_RT,42.08877645804058_RT,20.159730021158854Δ°C,1.2692369461059574Δ°C,1.3179117838541679Δ°C,82%RH,28°C,25.500065426147007°C
2023-05-31T06:15:00+08:00 Singapore,27.204413096110027kW,10.282358042399089°C,27.3650146484375°C,9.06901346842448°C,26.66806844075521°C,37.318861897786455L/s,40.78844324747721L/s,16.088893441573052_RT,22.14279681703834_RT,18.296001180013022Δ°C,1.2133445739746094Δ°C,0.6969462076822914Δ°C,81.75%RH,28°C,25.463835421477896°C
2023-05-31T06:30:00+08:00 Singapore,58.691646575927734kW,11.330729675292968°C,29.174951171875°C,8.951361083984375°C,27.023114013671876°C,37.35045420328776L/s,40.80686721801758L/s,37.314506385526236_RT,69.27658180957094_RT,20.223590087890628Δ°C,2.3793685913085927Δ°C,2.1518371582031257Δ°C,81.5%RH,28°C,25.427584322784686°C
2023-05-31T06:45:00+08:00 Singapore,52.9057373046875kW,10.985339864095051°C,29.15240478515625°C,8.860813395182292°C,27.184175618489583°C,37.361626942952476L/s,40.76541417439778L/s,32.7537538564634_RT,63.743144693767235_RT,20.29159138997396Δ°C,2.1245264689127588Δ°C,1.9682291666666671Δ°C,81.25%RH,28°C,25.391311886644512°C
2023-05-31T07:00:00+08:00 Singapore,59.411730448404946kW,11.429757881164551°C,29.75119832356771°C,8.858245849609375°C,27.41666259765625°C,37.51457799275716L/s,40.79228057861328L/s,39.2867213258028_RT,76.25297047445525_RT,20.892952473958335Δ°C,2.5715120315551765Δ°C,2.3345357259114614Δ°C,81%RH,28°C,25.355017867546064°C
2023-05-31T07:15:00+08:00 Singapore,58.68009999593099kW,11.252049700419109°C,29.833479817708334°C,8.804480997721354°C,27.62228800455729°C,37.480289967854816L/s,40.776928965250654L/s,37.646790632731616_RT,72.76586921608845_RT,21.02899881998698Δ°C,2.4475687026977546Δ°C,2.211191813151043Δ°C,80.5%RH,28°C,25.282364087849963°C
2023-05-31T07:30:00+08:00 Singapore,58.00670700073242kW,11.148470242818197°C,29.6287841796875°C,8.84126485188802°C,27.424428304036457°C,37.52151336669922L/s,40.758889770507814L/s,36.08181691129489_RT,72.02129843914845_RT,20.78751932779948Δ°C,2.307205390930177Δ°C,2.204355875651043Δ°C,80%RH,28°C,25.209620976963805°C
2023-05-31T07:45:00+08:00 Singapore,58.89674606323242kW,11.280527623494466°C,29.68623250325521°C,8.864674886067709°C,27.585797119140626°C,37.370872497558594L/s,40.798039245605466L/s,37.545080672456564_RT,69.02978461817621_RT,20.8215576171875Δ°C,2.415852737426757Δ°C,2.100435384114583Δ°C,79.5%RH,28°C,25.13678649324946°C
2023-05-31T08:00:00+08:00 Singapore,58.14392852783203kW,11.275865364074708°C,29.909832763671876°C,8.866727701822917°C,27.693135579427082°C,37.30075403849284L/s,40.80533116658528L/s,37.29915837441651_RT,73.13413955730684_RT,21.04310506184896Δ°C,2.4091376622517906Δ°C,2.2166971842447936Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-31T08:15:00+08:00 Singapore,62.31615626017253kW,11.263301531473795°C,30.349051920572915°C,8.864156087239584°C,28.113704427083334°C,37.385128529866535L/s,40.83104705810547L/s,38.3355523284733_RT,74.86947274741836_RT,21.484895833333333Δ°C,2.399145444234211Δ°C,2.2353474934895807Δ°C,78%RH,28.25°C,25.15637590927941°C
2023-05-31T08:30:00+08:00 Singapore,64.75702540079753kW,11.576743125915527°C,30.72981974283854°C,8.807825724283854°C,28.5007080078125°C,37.42404047648112L/s,40.79496841430664L/s,42.76532728057177_RT,75.68836810225973_RT,21.921994018554685Δ°C,2.7689174016316738Δ°C,2.2291117350260414Δ°C,77%RH,28.5°C,25.24711893486076°C
2023-05-31T08:45:00+08:00 Singapore,68.55091400146485kW,11.57540651957194°C,30.98765665690104°C,8.761280314127605°C,28.462396240234376°C,37.481058247884114L/s,40.76272735595703L/s,44.167916475352335_RT,85.62868730386229_RT,22.226376342773435Δ°C,2.8141262054443352Δ°C,2.525260416666665Δ°C,76%RH,28.75°C,25.33604135058499°C
2023-05-31T09:00:00+08:00 Singapore,67.14368845621745kW,11.417164675394694°C,30.745613606770835°C,8.805514526367187°C,28.373162841796876°C,37.45486145019531L/s,40.79496815999349L/s,41.78974007288474_RT,80.19487478358533_RT,21.940099080403648Δ°C,2.6116501490275077Δ°C,2.3724507649739586Δ°C,75%RH,29°C,25.42309533156935°C
2023-05-31T09:15:00+08:00 Singapore,65.17019500732422kW,11.461384137471518°C,30.194287109375°C,8.834061686197916°C,27.937296549479168°C,37.503790791829424L/s,40.813008371988936L/s,41.46654585092606_RT,75.1200338627139_RT,21.360225423177084Δ°C,2.627322451273601Δ°C,2.256990559895833Δ°C,73.75%RH,29.25°C,25.470291281326002°C
2023-05-31T09:30:00+08:00 Singapore,68.18769836425781kW,11.600681114196778°C,30.366902669270832°C,8.803712972005208°C,27.91401570638021°C,37.580074055989584L/s,40.79496815999349L/s,44.010132821421706_RT,81.57207467215133_RT,21.563189697265624Δ°C,2.79696814219157Δ°C,2.4528869628906236Δ°C,72.5%RH,29.5°C,25.514846646900523°C
2023-05-31T09:45:00+08:00 Singapore,70.55357716878255kW,11.540033594767253°C,30.622652180989583°C,8.785970052083334°C,28.04359334309896°C,37.68024520874023L/s,40.80878575642904L/s,44.1849941891812_RT,86.16612559280323_RT,21.836682128906247Δ°C,2.7540635426839195Δ°C,2.5790588378906243Δ°C,71.25%RH,29.75°C,25.55666913260162°C
2023-05-31T10:00:00+08:00 Singapore,68.5084004720052kW,11.609555753072103°C,30.614105224609375°C,8.793425496419271°C,27.805379231770832°C,37.51689020792643L/s,40.84831949869792L/s,44.27704521495265_RT,93.0421742735122_RT,21.820679728190104Δ°C,2.8161302566528317Δ°C,2.808725992838543Δ°C,70%RH,30°C,25.59566236334207°C
2023-05-31T10:15:00+08:00 Singapore,68.03388061523438kW,11.528833707173666°C,30.540069580078125°C,8.796767171223959°C,27.862552897135416°C,37.45717290242513L/s,40.84448089599609L/s,43.27844206014128_RT,88.8780967830513_RT,21.743302408854166Δ°C,2.7320665359497074Δ°C,2.6775166829427093Δ°C,69.5%RH,30.25°C,25.749946561450127°C
2023-05-31T10:30:00+08:00 Singapore,68.71759236653646kW,11.526258532206217°C,30.59599609375°C,8.803713989257812°C,28.070772298177083°C,37.5149642944336L/s,40.83642069498698L/s,43.39184620767472_RT,84.44926792200222_RT,21.792282104492188Δ°C,2.7225445429484054Δ°C,2.5252237955729164Δ°C,69%RH,30.5°C,25.9032919359754°C
2023-05-31T10:45:00+08:00 Singapore,68.73904062906901kW,11.523512204488119°C,30.771236165364584°C,8.81528828938802°C,28.10929972330729°C,37.49338836669922L/s,40.8713488260905L/s,43.29098660378275_RT,89.14343455860829_RT,21.955947875976562Δ°C,2.708223915100099Δ°C,2.661936442057293Δ°C,68.5%RH,30.75°C,26.05568657295783°C
2023-05-31T11:00:00+08:00 Singapore,70.63552805582682kW,11.479206085205078°C,30.797383626302082°C,8.72681376139323°C,28.162089029947918°C,37.503405253092446L/s,40.82068430582682L/s,43.998399993989686_RT,88.41698332919341_RT,22.070569864908855Δ°C,2.752392323811849Δ°C,2.6352945963541643Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-31T11:15:00+08:00 Singapore,70.31901346842447kW,11.722475624084472°C,30.844492594401043°C,8.799859619140625°C,28.161555989583334°C,37.53345591227214L/s,40.877105967203775L/s,45.934565161579975_RT,90.013720455158_RT,22.04463297526042Δ°C,2.9226160049438477Δ°C,2.6829366048177086Δ°C,67.5%RH,31°C,26.126634646664623°C
2023-05-31T11:30:00+08:00 Singapore,73.95083058675131kW,11.687070973714192°C,31.357893880208334°C,8.793939208984375°C,28.55372517903646°C,37.707984415690106L/s,40.87902552286784L/s,46.64299345047125_RT,95.39125608784865_RT,22.56395467122396Δ°C,2.8931317647298176Δ°C,2.804168701171875Δ°C,67%RH,31°C,26.045958850685395°C
2023-05-31T11:45:00+08:00 Singapore,74.00937856038412kW,11.70107199350993°C,31.599973551432292°C,8.820174153645834°C,28.93196004231771°C,37.69912389119466L/s,40.87979278564453L/s,46.60672992646682_RT,91.9618152964176_RT,22.77979939778646Δ°C,2.8808978398640956Δ°C,2.6680135091145836Δ°C,66.5%RH,31°C,25.965087202090935°C
2023-05-31T12:00:00+08:00 Singapore,73.03351643880208kW,11.614588673909505°C,31.51400349934896°C,8.7916259765625°C,28.897562662760418°C,37.71183725992839L/s,40.84025904337565L/s,45.63772342146337_RT,90.076973867031_RT,22.72237752278646Δ°C,2.8229626973470054Δ°C,2.6164408365885414Δ°C,66%RH,31°C,25.884015867420132°C
2023-05-31T12:15:00+08:00 Singapore,71.8761001586914kW,11.507918548583984°C,31.236187744140626°C,8.766676839192709°C,28.286761474609374°C,37.728404490153L/s,40.799190266927084L/s,44.358053660829334_RT,99.39451685914517_RT,22.469510904947917Δ°C,2.741241709391275Δ°C,2.9494262695312514Δ°C,66%RH,31.25°C,26.113753789538002°C
2023-05-31T12:30:00+08:00 Singapore,71.45215403238932kW,11.537845039367676°C,31.156201171875°C,8.790339152018229°C,28.529150390625°C,37.68717981974284L/s,40.84831899007161L/s,44.38806060967315_RT,89.28920596660733_RT,22.36586201985677Δ°C,2.7475058873494476Δ°C,2.627050781250002Δ°C,66%RH,31.5°C,26.343491575776916°C
2023-05-31T12:45:00+08:00 Singapore,70.68652140299479kW,11.647726249694824°C,30.843463134765624°C,8.813235473632812°C,28.311592610677085°C,37.74882354736328L/s,40.813775634765626L/s,45.1558745028933_RT,85.397950463432_RT,22.030227661132812Δ°C,2.8344907760620117Δ°C,2.5318705240885393Δ°C,66%RH,31.75°C,26.57322922717927°C
2023-05-31T13:00:00+08:00 Singapore,68.19771626790364kW,11.559350967407227°C,30.351125081380207°C,8.81605936686198°C,27.754437255859376°C,37.654046122233076L/s,40.816078186035156L/s,43.495418018321416_RT,85.86058091496076_RT,21.535065714518225Δ°C,2.7432916005452466Δ°C,2.5966878255208314Δ°C,66%RH,32°C,26.802966744776835°C
2023-05-31T13:15:00+08:00 Singapore,66.31633580525717kW,11.482618586222332°C,30.197629801432292°C,8.813227335611979°C,27.60028076171875°C,37.60049336751302L/s,40.8099370320638L/s,42.15387261665103_RT,85.40542730970417_RT,21.384402465820315Δ°C,2.669391250610353Δ°C,2.597349039713542Δ°C,66%RH,32°C,26.802966744776835°C
2023-05-31T13:30:00+08:00 Singapore,66.87106018066406kW,11.529777463277181°C,30.336114501953126°C,8.799081420898437°C,27.92539265950521°C,37.652504984537764L/s,40.817996724446616L/s,42.946690364677565_RT,80.202525857556_RT,21.537033081054688Δ°C,2.730696042378744Δ°C,2.4107218424479164Δ°C,66%RH,32°C,26.802966744776835°C
2023-05-31T13:45:00+08:00 Singapore,68.79426778157553kW,11.497184816996256°C,30.536977132161457°C,8.798056030273438°C,28.023966471354168°C,37.64094746907552L/s,40.78844401041667L/s,43.14800742482167_RT,83.90070117645547_RT,21.738921101888018Δ°C,2.6991287867228184Δ°C,2.5130106608072893Δ°C,66%RH,32°C,26.802966744776835°C
2023-05-31T14:00:00+08:00 Singapore,73.32781931559245kW,11.612714576721192°C,30.757261149088542°C,8.770025634765625°C,28.047735595703124°C,37.61051025390625L/s,40.80494766235351L/s,45.855258204326475_RT,90.53837814721103_RT,21.98723551432292Δ°C,2.8426889419555668Δ°C,2.7095255533854186Δ°C,66%RH,32°C,26.802966744776835°C
2023-05-31T14:15:00+08:00 Singapore,73.26058095296224kW,11.967985916137696°C,30.942097981770832°C,8.814516194661458°C,28.252860514322915°C,37.631701151529946L/s,40.77500991821289L/s,49.25727365942996_RT,90.51764228938029_RT,22.127581787109374Δ°C,3.153469721476238Δ°C,2.689237467447917Δ°C,66%RH,32°C,26.802966744776835°C
2023-05-31T14:30:00+08:00 Singapore,70.85470987955729kW,11.620139694213867°C,30.822493489583334°C,8.806548055013021°C,28.087827555338542°C,37.46564915974935L/s,40.80456390380859L/s,44.97118036252133_RT,91.50905815035142_RT,22.015945434570312Δ°C,2.8135916392008458Δ°C,2.7346659342447914Δ°C,66%RH,32°C,26.802966744776835°C
2023-05-31T14:45:00+08:00 Singapore,71.71162618001303kW,11.77210807800293°C,30.519108072916666°C,8.78571268717448°C,27.802803548177085°C,37.48337198893229L/s,40.800341288248696L/s,46.94620884983984_RT,89.97227515448523_RT,21.733395385742185Δ°C,2.9863953908284504Δ°C,2.7163045247395807Δ°C,66%RH,32°C,26.802966744776835°C
2023-05-31T15:00:00+08:00 Singapore,70.22407735188803kW,11.689397684733073°C,30.60090535481771°C,8.799344889322917°C,28.03922119140625°C,37.4972412109375L/s,40.75044530232747L/s,45.56714001234689_RT,85.57229599344461_RT,21.80156046549479Δ°C,2.8900527954101562Δ°C,2.56168416341146Δ°C,66%RH,32°C,26.802966744776835°C
2023-05-31T15:15:00+08:00 Singapore,77.62736663818359kW,11.806242497762044°C,30.62991943359375°C,8.774390665690104°C,27.721842447916668°C,37.743430836995444L/s,40.775777435302736L/s,49.068178094618645_RT,96.04386863174489_RT,21.855528767903643Δ°C,3.03185183207194Δ°C,2.9080769856770807Δ°C,66.25%RH,32°C,26.84433678958351°C
2023-05-31T15:30:00+08:00 Singapore,77.20390268961589kW,11.806661033630371°C,30.791951497395832°C,8.805763753255208°C,27.908074951171876°C,37.74420038859049L/s,40.758889516194664L/s,48.74608313031505_RT,95.88445417689763_RT,21.986187744140622Δ°C,3.0008972803751632Δ°C,2.8838765462239557Δ°C,66.5%RH,32°C,26.885653362717914°C
2023-05-31T15:45:00+08:00 Singapore,77.79745737711589kW,11.78547649383545°C,30.82637736002604°C,8.776961263020834°C,27.90340779622396°C,37.799294535319014L/s,40.76503016153971L/s,48.89868893474034_RT,97.16798438574871_RT,22.049416097005206Δ°C,3.0085152308146164Δ°C,2.9229695638020807Δ°C,66.75%RH,32°C,26.926916970209827°C
2023-05-31T16:00:00+08:00 Singapore,75.87186228434244kW,11.696509869893392°C,30.839326985677083°C,8.770020548502604°C,27.77540283203125°C,37.7792599995931L/s,40.758121490478516L/s,47.455592572979_RT,101.38647674265889_RT,22.06930643717448Δ°C,2.926489321390788Δ°C,3.063924153645832Δ°C,67%RH,32°C,26.968128113113895°C
2023-05-31T16:15:00+08:00 Singapore,74.52134755452474kW,11.677170562744141°C,30.605816650390626°C,8.782112630208333°C,27.886346435546876°C,37.77386601765951L/s,40.795735931396486L/s,46.789927136670684_RT,90.34779953092679_RT,21.82370402018229Δ°C,2.895057932535808Δ°C,2.7194702148437493Δ°C,67.25%RH,31.75°C,26.7785459082651°C
2023-05-31T16:30:00+08:00 Singapore,54.824467468261716kW,11.103780810038248°C,29.967549641927082°C,8.806297810872396°C,27.926692708333334°C,37.722625223795575L/s,40.77002131144206L/s,34.99806177731896_RT,67.90061723893761_RT,21.161251831054685Δ°C,2.2974829991658527Δ°C,2.040856933593748Δ°C,67.5%RH,31.5°C,26.58851507337963°C
2023-05-31T16:45:00+08:00 Singapore,55.01439259847005kW,11.05976816813151°C,29.913191731770834°C,8.848215738932291°C,28.074153645833334°C,37.714918772379555L/s,40.75351587931315L/s,34.270245722718045_RT,61.50905439857056_RT,21.06497599283854Δ°C,2.2115524291992195Δ°C,1.8390380859374993Δ°C,67.75%RH,31.25°C,26.398038323156257°C
2023-05-31T17:00:00+08:00 Singapore,54.67377243041992kW,11.235158284505209°C,29.84255167643229°C,8.847178141276041°C,27.883245849609374°C,37.76577580769857L/s,40.7631118774414L/s,36.016378049330534_RT,65.08594467092368_RT,20.995373535156247Δ°C,2.387980143229168Δ°C,1.9593058268229164Δ°C,68%RH,31°C,26.20711834871764°C
2023-05-31T17:15:00+08:00 Singapore,53.4296506245931kW,11.153286552429199°C,29.76076863606771°C,8.851552327473959°C,27.838484700520834°C,37.63824996948242L/s,40.75428288777669L/s,34.770494690531805_RT,63.75361028881794_RT,20.90921630859375Δ°C,2.30173422495524Δ°C,1.9222839355468757Δ°C,68.5%RH,30.75°C,26.05568657295783°C
2023-05-31T17:30:00+08:00 Singapore,51.91492767333985kW,10.724214045206706°C,29.583249918619792°C,8.844093831380208°C,27.804345703125°C,37.582770284016924L/s,40.76080830891927L/s,29.870892302655538_RT,58.925991469924156_RT,20.739156087239586Δ°C,1.8801202138264976Δ°C,1.7789042154947907Δ°C,69%RH,30.5°C,25.9032919359754°C
2023-05-31T17:45:00+08:00 Singapore,49.26900863647461kW,10.99814338684082°C,29.33430379231771°C,8.877534993489583°C,27.625651041666668°C,37.58469721476237L/s,40.75198033650716L/s,31.737657402233673_RT,56.235166632142_RT,20.456768798828126Δ°C,2.1206083933512367Δ°C,1.7086527506510407Δ°C,69.5%RH,30.25°C,25.749946561450127°C
2023-05-31T18:00:00+08:00 Singapore,47.911355082194014kW,10.817555491129557°C,28.96041463216146°C,8.87855936686198°C,27.263334147135417°C,37.571598307291666L/s,40.76541417439778L/s,29.436662968030006_RT,55.121758059591016_RT,20.08185526529948Δ°C,1.938996124267577Δ°C,1.6970804850260421Δ°C,70%RH,30°C,25.59566236334207°C
2023-05-31T18:15:00+08:00 Singapore,46.62805252075195kW,10.78135903676351°C,28.780863444010418°C,8.854641723632813°C,27.18393758138021°C,37.56543451944987L/s,40.77040430704753L/s,28.879934329241454_RT,51.71764889166143_RT,19.926221720377605Δ°C,1.9267173131306965Δ°C,1.5969258626302079Δ°C,71%RH,29.75°C,25.517968432295184°C
2023-05-31T18:30:00+08:00 Singapore,46.906314341227215kW,10.824219131469727°C,28.884098307291666°C,8.865440877278646°C,27.402972412109374°C,37.57814712524414L/s,40.775010172526045L/s,29.321383814293696_RT,48.35387718698532_RT,20.018657430013022Δ°C,1.9587782541910812Δ°C,1.4811258951822914Δ°C,72%RH,29.5°C,25.438152212738363°C
2023-05-31T18:45:00+08:00 Singapore,46.547071075439455kW,10.63664124806722°C,28.819930013020834°C,8.868531290690104°C,27.438649495442707°C,37.57236887613932L/s,40.77309010823568L/s,27.222252552864855_RT,45.152964908278214_RT,19.95139872233073Δ°C,1.7681099573771153Δ°C,1.3812805175781264Δ°C,73%RH,29.25°C,25.356270066123667°C
2023-05-31T19:00:00+08:00 Singapore,44.81126810709635kW,10.656539662679036°C,28.735591634114584°C,8.889623006184896°C,27.16452433268229°C,37.52498092651367L/s,40.738163248697916L/s,26.754499650161744_RT,50.84386408313438_RT,19.845968627929686Δ°C,1.7669166564941392Δ°C,1.5710673014322936Δ°C,74%RH,29°C,25.272376441798073°C
2023-05-31T19:15:00+08:00 Singapore,43.2438461303711kW,10.634619967142742°C,28.600535074869793°C,8.889363606770834°C,27.2247802734375°C,37.47181294759115L/s,40.7942003885905L/s,26.085393607811145_RT,44.62179895664382_RT,19.71117146809896Δ°C,1.7452563603719078Δ°C,1.3757548014322936Δ°C,74.5%RH,29°C,25.347799071687664°C
2023-05-31T19:30:00+08:00 Singapore,43.20909627278646kW,10.552947489420573°C,28.617862955729166°C,8.883445231119792°C,27.24416707356771°C,37.46372299194336L/s,40.739314524332684L/s,25.255432451519578_RT,44.58674680428541_RT,19.734417724609372Δ°C,1.6695022583007812Δ°C,1.3736958821614564Δ°C,75%RH,29°C,25.42309533156935°C
2023-05-31T19:45:00+08:00 Singapore,42.79863052368164kW,10.285158665974935°C,28.653574625651043°C,8.907113647460937°C,27.308308919270832°C,37.5103401184082L/s,40.75159708658854L/s,22.08653546487011_RT,43.766773652576234_RT,19.746460978190107Δ°C,1.3780450185139976Δ°C,1.3452657063802107Δ°C,75.5%RH,29°C,25.498267820707635°C
2023-05-31T20:00:00+08:00 Singapore,42.588225809733075kW,10.433337593078614°C,28.5834716796875°C,8.894504801432292°C,27.343475341796875°C,37.43559799194336L/s,40.778463745117186L/s,23.704280747783386_RT,40.39389847058249_RT,19.688966878255208Δ°C,1.5388327916463211Δ°C,1.2399963378906236Δ°C,76%RH,29°C,25.5733190916518°C
2023-05-31T20:15:00+08:00 Singapore,41.51098785400391kW,10.4795591990153°C,28.400052897135417°C,8.93385518391927°C,27.14150594075521°C,37.414408111572264L/s,40.7508290608724L/s,23.556392255072247_RT,40.695371656235615_RT,19.466197713216147Δ°C,1.54570401509603Δ°C,1.2585469563802079Δ°C,76.25%RH,29°C,25.61080005546362°C
2023-05-31T20:30:00+08:00 Singapore,42.293321990966795kW,10.659453264872234°C,28.483870442708334°C,8.896051025390625°C,27.131693522135418°C,37.378578694661456L/s,40.796502685546876L/s,26.0131419586297_RT,43.70710851524815_RT,19.58781941731771Δ°C,1.763402239481609Δ°C,1.3521769205729157Δ°C,76.5%RH,29°C,25.648251651308424°C
2023-05-31T20:45:00+08:00 Singapore,43.54180043538411kW,10.605102793375652°C,28.708943684895832°C,8.913282267252605°C,27.540812174479168°C,37.41941604614258L/s,40.80763473510742L/s,25.642010535828543_RT,38.32746866459041_RT,19.795661417643228Δ°C,1.6918205261230472Δ°C,1.1681315104166643Δ°C,76.75%RH,29°C,25.685674185588756°C
2023-05-31T21:00:00+08:00 Singapore,44.88716227213542kW,10.542130088806152°C,29.239857991536457°C,8.892964680989584°C,27.885304768880207°C,37.451393381754556L/s,40.780382537841795L/s,25.54354153852271_RT,45.00006322185011_RT,20.346893310546875Δ°C,1.649165407816568Δ°C,1.35455322265625Δ°C,77%RH,29°C,25.72306796198307°C
2023-05-31T21:15:00+08:00 Singapore,44.85795364379883kW,10.543588701883952°C,29.2080322265625°C,8.85541483561198°C,27.6287353515625°C,37.390907287597656L/s,40.761959584554035L/s,25.873873748160065_RT,51.98361015919094_RT,20.35261739095052Δ°C,1.6881738662719723Δ°C,1.5792968750000007Δ°C,77.5%RH,28.75°C,25.559451171734292°C
2023-05-31T21:30:00+08:00 Singapore,44.59641749064128kW,10.542223040262858°C,29.056142171223957°C,8.822230021158854°C,27.48854777018229°C,37.41980260213216L/s,40.80264460245768L/s,26.070131320860494_RT,51.3366062237431_RT,20.233912150065102Δ°C,1.7199930191040043Δ°C,1.5675944010416671Δ°C,78%RH,28.5°C,25.39503786562359°C
2023-05-31T21:45:00+08:00 Singapore,43.94795150756836kW,10.620468457539877°C,28.946966552734374°C,8.896554565429687°C,27.500736490885416°C,37.4086296081543L/s,40.76925226847331L/s,26.079095035921195_RT,47.383088368859944_RT,20.050411987304685Δ°C,1.7239138921101897Δ°C,1.4462300618489579Δ°C,78.5%RH,28.25°C,25.22983729337958°C
2023-05-31T22:00:00+08:00 Singapore,44.72095896402995kW,10.63960698445638°C,29.101420084635418°C,8.87778828938802°C,27.70090535481771°C,37.37742335001628L/s,40.760424550374346L/s,26.65262171040453_RT,46.21929310514311_RT,20.2236317952474Δ°C,1.76181869506836Δ°C,1.4005147298177079Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-31T22:15:00+08:00 Singapore,44.57606150309245kW,10.53168182373047°C,29.18965861002604°C,8.841523234049479°C,27.837211100260415°C,37.38782501220703L/s,40.761576080322264L/s,25.787537996489_RT,44.852617862788925_RT,20.34813537597656Δ°C,1.6901585896809905Δ°C,1.352447509765625Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-31T22:30:00+08:00 Singapore,43.23142903645833kW,10.627992502848308°C,29.071407063802084°C,8.921774291992188°C,27.691347249348958°C,37.39976806640625L/s,40.77117131551107L/s,25.724765729431606_RT,45.52853231205126_RT,20.149632771809898Δ°C,1.70621821085612Δ°C,1.3800598144531264Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-31T22:45:00+08:00 Singapore,43.02784932454427kW,10.434801546732585°C,29.225885009765626°C,8.91044921875°C,27.766843668619792°C,37.430589294433595L/s,40.75927251180013L/s,23.724181235275335_RT,48.26538417386194_RT,20.315435791015627Δ°C,1.5243523279825855Δ°C,1.4590413411458343Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-31T23:00:00+08:00 Singapore,41.516798400878905kW,10.504074796040852°C,29.078912353515626°C,8.91791483561198°C,27.704266357421876°C,37.389366404215494L/s,40.75428365071615L/s,23.96560268192629_RT,45.3710865704119_RT,20.160997517903645Δ°C,1.5861599604288728Δ°C,1.3746459960937507Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-31T23:15:00+08:00 Singapore,41.56121063232422kW,10.417837524414063°C,29.03182169596354°C,8.968581136067709°C,27.791951497395832°C,37.41672083536784L/s,40.79918950398763L/s,22.607873017012395_RT,41.05224567721256_RT,20.06324055989583Δ°C,1.4492563883463543Δ°C,1.2398701985677079Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-31T23:30:00+08:00 Singapore,43.70849418640137kW,10.42929458618164°C,29.25797119140625°C,8.838237762451172°C,27.522109985351562°C,37.44330368041992L/s,40.74305534362793L/s,24.48111034232113_RT,56.91652519349256_RT,20.419733428955077Δ°C,1.5910568237304688Δ°C,1.735861206054686Δ°C,79%RH,28°C,25.063858559388002°C
2023-05-31T23:45:00+08:00 Singapore,42.30099658966064kW,10.441714191436768°C,29.176334635416666°C,8.899297714233398°C,27.804586283365886°C,37.409785715738934L/s,40.75116443634033L/s,23.673730666452244_RT,45.31686001174414_RT,20.277036921183267Δ°C,1.5424164772033695Δ°C,1.3717483520507798Δ°C,79%RH,28°C,25.063858559388002°C
2023-06-01T00:00:00+08:00 Singapore,40.89349899291992kW,10.454133796691895°C,29.094698079427083°C,8.960357666015625°C,28.08706258138021°C,37.376267751057945L/s,40.759273529052734L/s,22.866350990583356_RT,33.71719482999573_RT,20.134340413411458Δ°C,1.4937761306762702Δ°C,1.0076354980468736Δ°C,79%RH,28°C,25.063858559388002°C
2023-06-01T00:15:00+08:00 Singapore,42.19240061442057kW,10.550404357910157°C,29.451780192057292°C,8.907623291015625°C,28.139567057291668°C,37.385128529866535L/s,40.78767471313476L/s,24.71856195978284_RT,43.99096070561048_RT,20.544156901041667Δ°C,1.642781066894532Δ°C,1.3122131347656243Δ°C,79%RH,28°C,25.063858559388002°C
2023-06-01T00:30:00+08:00 Singapore,41.56118240356445kW,10.571800422668456°C,29.28306884765625°C,8.954950968424479°C,28.011031087239584°C,37.432515970865886L/s,40.80494817097982L/s,24.353363548387392_RT,42.44932157020711_RT,20.32811787923177Δ°C,1.6168494542439777Δ°C,1.2720377604166657Δ°C,79%RH,28°C,25.063858559388002°C
2023-06-01T00:45:00+08:00 Singapore,42.16829350789388kW,10.395916938781738°C,29.40572306315104°C,8.875987752278645°C,28.25156453450521°C,37.47682164510091L/s,40.75159683227539L/s,23.37119693987515_RT,38.84629673295865_RT,20.529735310872397Δ°C,1.5199291865030933Δ°C,1.15415852864583Δ°C,79%RH,28°C,25.063858559388002°C
2023-06-01T01:00:00+08:00 Singapore,41.646192169189455kW,10.2208433787028°C,29.32809041341146°C,8.95906982421875°C,27.936521402994792°C,37.4093999226888L/s,40.79151433308919L/s,20.608070307628672_RT,46.314686746436_RT,20.369020589192708Δ°C,1.2617735544840496Δ°C,1.3915690104166671Δ°C,79%RH,28°C,25.063858559388002°C
2023-06-01T01:15:00+08:00 Singapore,41.75272979736328kW,10.513757769266764°C,29.371044921875°C,8.971927897135417°C,28.141385904947917°C,37.40593287150065L/s,40.763495127360024L/s,23.644283103698807_RT,41.22606039336826_RT,20.39911702473958Δ°C,1.5418298721313466Δ°C,1.2296590169270836Δ°C,79%RH,28°C,25.063858559388002°C
2023-06-01T01:30:00+08:00 Singapore,41.874331665039065kW,10.557485580444336°C,29.29496053059896°C,8.971156819661458°C,27.950480143229168°C,37.4375244140625L/s,40.77462590535482L/s,24.16917892619965_RT,44.76982520070755_RT,20.323803710937504Δ°C,1.5863287607828784Δ°C,1.3444803873697921Δ°C,79%RH,28°C,25.063858559388002°C
2023-06-01T01:45:00+08:00 Singapore,41.870218658447264kW,10.461702346801758°C,29.378297932942708°C,8.959585571289063°C,28.112406412760418°C,37.41055577596028L/s,40.77731221516927L/s,23.245729283739635_RT,42.397101611713_RT,20.418712361653647Δ°C,1.502116775512695Δ°C,1.26589152018229Δ°C,79%RH,28°C,25.063858559388002°C
2023-06-01T02:00:00+08:00 Singapore,41.93730214436849kW,10.61548728942871°C,29.24271036783854°C,8.954950968424479°C,28.12070515950521°C,37.418260701497395L/s,40.781150309244794L/s,24.934400197069532_RT,37.5891698486118_RT,20.287759399414064Δ°C,1.6605363210042317Δ°C,1.1220052083333307Δ°C,79%RH,28°C,25.063858559388002°C
2023-06-01T02:15:00+08:00 Singapore,42.02127202351888kW,10.474164644877115°C,29.28385009765625°C,8.956495157877605°C,28.093513997395835°C,37.41132583618164L/s,40.756203206380206L/s,23.432454487170013_RT,39.83981606966096_RT,20.327354939778644Δ°C,1.5176694869995107Δ°C,1.1903361002604136Δ°C,79.75%RH,28°C,25.173215285697086°C
2023-06-01T02:30:00+08:00 Singapore,42.034898630777995kW,10.428208923339843°C,29.383465576171876°C,8.939265950520833°C,28.101041666666667°C,37.3839719136556L/s,40.78921127319336L/s,23.11845150024863_RT,42.93343927416988_RT,20.444199625651045Δ°C,1.488942972819011Δ°C,1.2824239095052086Δ°C,80.5%RH,28°C,25.282364087849963°C
2023-06-01T02:45:00+08:00 Singapore,42.1408945719401kW,10.402444712320964°C,29.16068115234375°C,8.887816365559896°C,27.956168619791665°C,37.366635131835935L/s,40.778464253743486L/s,23.31838676192753_RT,40.11720142081384_RT,20.272864786783853Δ°C,1.514628346761068Δ°C,1.2045125325520836Δ°C,81.25%RH,28°C,25.391311886644512°C
2023-06-01T03:00:00+08:00 Singapore,42.056105550130205kW,10.280691464742025°C,28.855633544921876°C,8.785193888346354°C,27.698065185546874°C,37.449853515625L/s,40.7899782816569L/s,22.9084074292862_RT,38.197745872895524_RT,20.070439656575523Δ°C,1.495497576395671Δ°C,1.1575683593750021Δ°C,82%RH,28°C,25.500065426147007°C
2023-06-01T03:15:00+08:00 Singapore,41.951090240478514kW,10.300638516743978°C,28.84321492513021°C,8.721152750651042°C,27.643212890625°C,37.3989980061849L/s,40.76733271280924L/s,23.6415562265992_RT,39.51956498741948_RT,20.12206217447917Δ°C,1.5794857660929367Δ°C,1.2000020345052071Δ°C,81.75%RH,28°C,25.463835421477896°C
2023-06-01T03:30:00+08:00 Singapore,41.899208068847656kW,10.313382403055828°C,28.903230794270833°C,8.692604573567708°C,27.748225911458334°C,37.42558085123698L/s,40.78422114054362L/s,24.000709701049317_RT,38.18217787538448_RT,20.210626220703126Δ°C,1.6207778294881194Δ°C,1.1550048828124986Δ°C,81.5%RH,28°C,25.427584322784686°C
2023-06-01T03:45:00+08:00 Singapore,41.902243296305336kW,10.35333646138509°C,28.779315185546874°C,8.660708618164062°C,27.66597900390625°C,37.39822692871094L/s,40.75658645629883L/s,24.674886484896_RT,36.69560234094133_RT,20.118606567382812Δ°C,1.6926278432210289Δ°C,1.1133361816406229Δ°C,81.25%RH,28°C,25.391311886644512°C
2023-06-01T04:00:00+08:00 Singapore,41.88008499145508kW,10.095509084065755°C,28.784224446614584°C,8.628813680013021°C,27.43399454752604°C,37.41749114990235L/s,40.7631113688151L/s,22.27357201157413_RT,44.13045683793353_RT,20.155410766601562Δ°C,1.466695404052734Δ°C,1.3502298990885429Δ°C,81%RH,28°C,25.355017867546064°C
2023-06-01T04:15:00+08:00 Singapore,41.892746988932295kW,10.160963694254557°C,28.905826822916666°C,8.6064453125°C,27.67011922200521°C,37.40631688435872L/s,40.77462539672852L/s,23.148997767007767_RT,40.73506401045671_RT,20.299381510416666Δ°C,1.5545183817545567Δ°C,1.2357076009114571Δ°C,80.25%RH,28°C,25.24600382558094°C
2023-06-01T04:30:00+08:00 Singapore,41.895676930745445kW,10.110560989379882°C,28.885638427734374°C,8.60670166015625°C,27.736324055989584°C,37.418261210123696L/s,40.758121999104816L/s,22.629185228683873_RT,37.97776429925876_RT,20.278936767578124Δ°C,1.5038593292236317Δ°C,1.14931437174479Δ°C,79.5%RH,28°C,25.13678649324946°C
2023-06-01T04:45:00+08:00 Singapore,42.00086924235026kW,10.20737953186035°C,28.671685791015626°C,8.58073221842448°C,27.400115966796875°C,37.46064071655273L/s,40.737396494547525L/s,23.860599218686243_RT,41.50823517092783_RT,20.090953572591147Δ°C,1.6266473134358712Δ°C,1.2715698242187514Δ°C,78.75%RH,28°C,25.0273588895378°C
2023-06-01T05:00:00+08:00 Singapore,42.06050262451172kW,10.523553530375162°C,28.65150349934896°C,8.831232706705729°C,27.57882080078125°C,37.56003952026367L/s,40.77424189249675L/s,25.079660776483607_RT,35.244278426036246_RT,19.820270792643228Δ°C,1.6923208236694336Δ°C,1.0726826985677071Δ°C,78%RH,28°C,24.917713848739805°C
2023-06-01T05:15:00+08:00 Singapore,41.74478988647461kW,10.58927656809489°C,28.683319091796875°C,8.951353963216146°C,27.499420166015625°C,37.54193216959636L/s,40.7865244547526L/s,24.641898091663677_RT,38.786430888684016_RT,19.73196512858073Δ°C,1.637922604878744Δ°C,1.18389892578125Δ°C,78%RH,28°C,24.917713848739805°C
2023-06-01T05:30:00+08:00 Singapore,41.591118876139326kW,10.331863403320312°C,28.73687744140625°C,8.87290547688802°C,27.57779337565104°C,37.38936538696289L/s,40.75121231079102L/s,22.539215938487953_RT,38.08168036593803_RT,19.863971964518228Δ°C,1.4589579264322925Δ°C,1.1590840657552093Δ°C,78%RH,28°C,24.917713848739805°C
2023-06-01T05:45:00+08:00 Singapore,41.22794418334961kW,10.080280303955078°C,28.706866455078124°C,8.602847290039062°C,27.607037353515626°C,37.29073715209961L/s,40.73202209472656L/s,22.16456484914243_RT,36.17317791988866_RT,20.104019165039062Δ°C,1.4774330139160163Δ°C,1.0998291015624986Δ°C,78%RH,28°C,24.917713848739805°C
2023-06-01T06:00:00+08:00 Singapore,41.05523554484049kW,9.875696182250977°C,28.557853190104165°C,8.405846150716146°C,27.371915690104167°C,37.276482645670576L/s,40.7439203898112L/s,21.699829478188253_RT,38.6730700867332_RT,20.152007039388018Δ°C,1.4698500315348308Δ°C,1.1859374999999979Δ°C,78%RH,28°C,24.917713848739805°C
2023-06-01T06:15:00+08:00 Singapore,41.05249099731445kW,9.96050567626953°C,28.594327799479167°C,8.284466552734376°C,27.567449951171874°C,37.254522705078124L/s,40.77347412109375L/s,23.51374785020252_RT,33.725394215995856_RT,20.30986124674479Δ°C,1.6760391235351548Δ°C,1.0268778483072936Δ°C,78%RH,28°C,24.917713848739805°C
2023-06-01T06:30:00+08:00 Singapore,52.1322743733724kW,11.249772389729818°C,29.35374755859375°C,8.968846638997396°C,27.60391845703125°C,37.33889617919922L/s,40.75274785359701L/s,34.46682559672057_RT,57.54505712294788_RT,20.384900919596355Δ°C,2.280925750732422Δ°C,1.7498291015625007Δ°C,78%RH,28°C,24.917713848739805°C
2023-06-01T06:45:00+08:00 Singapore,51.241109975179036kW,11.063505744934082°C,28.812001546223957°C,8.839473470052083°C,26.880415852864584°C,37.341592152913414L/s,40.78537267049153L/s,33.30312857587184_RT,61.85739375701856_RT,19.972528076171876Δ°C,2.224032274881999Δ°C,1.9315856933593736Δ°C,78%RH,28°C,24.917713848739805°C
2023-06-01T07:00:00+08:00 Singapore,52.27032648722331kW,11.09754556020101°C,27.60287068684896°C,8.862870279947916°C,25.58256632486979°C,37.47027333577474L/s,40.76426289876302L/s,33.755376768340085_RT,61.57473690958398_RT,18.740000406901043Δ°C,2.234675280253093Δ°C,2.020304361979168Δ°C,78%RH,28°C,24.917713848739805°C
2023-06-01T07:15:00+08:00 Singapore,54.062958017985025kW,11.306587219238281°C,27.8353759765625°C,8.790852864583334°C,25.52025146484375°C,37.499167124430336L/s,40.759273529052734L/s,37.00877119726868_RT,70.38837793321774_RT,19.044523111979167Δ°C,2.5157343546549473Δ°C,2.31512451171875Δ°C,77.75%RH,28°C,24.88111591655699°C
