Timestamp,MainIncoming_kW,CHWRT,CWRT,CHWST,CWST,CHW Flow,CDW Flow,heat_in,heat_out,lift,chwdt,cwdt,DemoSite Demo avgHum,DemoSite Demo avgTemp,DemoSite Demo Calculated Wet Bulb
2023-06-01T07:30:00+08:00 Singapore,51.43077596028646kW,11.282419268290202°C,27.57674357096354°C,8.887301635742187°C,25.551808675130207°C,37.49878184000651L/s,40.80955327351888L/s,35.27112910596742_RT,61.641665757440585_RT,18.689441935221353Δ°C,2.395117632548015Δ°C,2.024934895833333Δ°C,77.5%RH,28°C,24.844492731625298°C
2023-06-01T07:45:00+08:00 Singapore,51.585428873697914kW,11.052021026611328°C,27.486214192708335°C,8.830204264322917°C,25.4256591796875°C,37.41941655476888L/s,40.77155532836914L/s,33.330416190086666_RT,62.41630996015052_RT,18.656009928385416Δ°C,2.2218167622884106Δ°C,2.060555013020835Δ°C,77.25%RH,28°C,24.807844014188912°C
2023-06-01T08:00:00+08:00 Singapore,51.22255401611328kW,11.20354544321696°C,27.568463134765626°C,8.904538981119792°C,25.566548665364582°C,37.420188649495444L/s,40.77001953125L/s,34.25560617082266_RT,60.9760486572268_RT,18.663924153645834Δ°C,2.299006462097168Δ°C,2.0019144694010436Δ°C,77%RH,28°C,24.771169481998566°C
2023-06-01T08:15:00+08:00 Singapore,57.269124348958336kW,11.445705795288086°C,27.94996541341146°C,8.842037963867188°C,25.769960530598958°C,37.58855056762695L/s,40.72588094075521L/s,39.01433163397605_RT,66.92877472442905_RT,19.10792744954427Δ°C,2.603667831420898Δ°C,2.1800048828125007Δ°C,76.5%RH,28.25°C,24.935369448947707°C
2023-06-01T08:30:00+08:00 Singapore,60.05707575480143kW,11.439639472961426°C,27.89047648111979°C,8.792140706380208°C,25.634004720052083°C,37.65866928100586L/s,40.7872922261556L/s,40.08737234962304_RT,68.91091514715141_RT,19.09833577473958Δ°C,2.6474987665812186Δ°C,2.256471761067708Δ°C,76%RH,28.5°C,25.098763500782713°C
2023-06-01T08:45:00+08:00 Singapore,68.86215337117513kW,11.827428563435872°C,28.166729736328126°C,8.826083374023437°C,25.54817911783854°C,37.72956034342448L/s,40.75006103515625L/s,46.4245592741983_RT,79.70078162210751_RT,19.34064636230469Δ°C,3.0013451894124348Δ°C,2.6185506184895857Δ°C,75.5%RH,28.75°C,25.261342044698043°C
2023-06-01T09:00:00+08:00 Singapore,69.21044108072917kW,11.860196050008138°C,28.23836873372396°C,8.800115966796875°C,25.576871744791667°C,37.74497044881185L/s,40.775010172526045L/s,47.055510707478504_RT,81.09891791184111_RT,19.438252766927086Δ°C,3.060080083211263Δ°C,2.661496988932292Δ°C,75%RH,29°C,25.42309533156935°C
2023-06-01T09:15:00+08:00 Singapore,68.96454722086588kW,11.76590379079183°C,28.420479329427085°C,8.791108194986979°C,25.561627197265626°C,37.749594624837236L/s,40.7631103515625L/s,46.044522820120065_RT,87.06063776412181_RT,19.629371134440106Δ°C,2.974795595804851Δ°C,2.8588521321614593Δ°C,74.25%RH,29°C,25.310103717302677°C
2023-06-01T09:30:00+08:00 Singapore,71.6178192138672kW,11.898716354370118°C,28.54439900716146°C,8.750734456380208°C,25.947306315104168°C,37.70567270914714L/s,40.76810099283854L/s,48.458149972002225_RT,80.28259163034595_RT,19.79366455078125Δ°C,3.1479818979899097Δ°C,2.5970926920572914Δ°C,73.5%RH,29°C,25.196824794816465°C
2023-06-01T09:45:00+08:00 Singapore,73.69383595784505kW,11.86178207397461°C,28.919281005859375°C,8.764617919921875°C,26.143251546223958°C,37.74612630208333L/s,40.78537267049153L/s,48.57854244614716_RT,86.46200988907398_RT,20.1546630859375Δ°C,3.0971641540527344Δ°C,2.776029459635417Δ°C,72.75%RH,29°C,25.083249506032043°C
2023-06-01T10:00:00+08:00 Singapore,74.3596206665039kW,11.793939844767253°C,29.1006591796875°C,8.781851196289063°C,26.2337158203125°C,37.74343032836914L/s,40.776160685221356L/s,47.94706834862987_RT,89.60259287746109_RT,20.318807983398436Δ°C,3.0120886484781906Δ°C,2.866943359375Δ°C,72%RH,29°C,24.969368539056102°C
2023-06-01T10:15:00+08:00 Singapore,73.37356974283854kW,11.8821746190389°C,29.23985392252604°C,8.784938557942708°C,26.434084065755208°C,37.716460673014325L/s,40.758889770507814L/s,48.575957487408594_RT,88.36045969353047_RT,20.454915364583336Δ°C,3.0972360610961918Δ°C,2.8057698567708336Δ°C,71.75%RH,29.5°C,25.399750649514417°C
2023-06-01T10:30:00+08:00 Singapore,73.97513376871744kW,11.866385142008463°C,29.41011759440104°C,8.777737426757813°C,26.661863199869792°C,37.69026209513346L/s,40.761959330240884L/s,48.63314046592252_RT,87.29494214835508_RT,20.632380167643227Δ°C,3.0886477152506497Δ°C,2.748254394531248Δ°C,71.5%RH,30°C,25.82935088721783°C
2023-06-01T10:45:00+08:00 Singapore,76.19746856689453kW,11.870377286275227°C,29.652337646484376°C,8.729128011067708°C,26.706319173177082°C,37.67985967000325L/s,40.74392064412435L/s,49.62565984187284_RT,93.73270610865617_RT,20.92320963541667Δ°C,3.141249275207519Δ°C,2.9460184733072943Δ°C,71.25%RH,30.5°C,26.258164854501658°C
2023-06-01T11:00:00+08:00 Singapore,75.1700210571289kW,11.88187681833903°C,29.580391438802085°C,8.796773274739584°C,26.572135416666665°C,37.71684595743815L/s,40.74622319539388L/s,48.98931667205113_RT,95.23200027480716_RT,20.783618164062503Δ°C,3.0851035435994465Δ°C,3.00825602213542Δ°C,71%RH,31°C,26.68618811725398°C
2023-06-01T11:15:00+08:00 Singapore,75.40930684407552kW,11.808704566955566°C,29.561494954427083°C,8.829690551757812°C,26.665730794270832°C,37.749979654947914L/s,40.76541341145833L/s,48.07162773876541_RT,91.993752341768_RT,20.73180440266927Δ°C,2.9790140151977536Δ°C,2.8957641601562507Δ°C,71%RH,31°C,26.68618811725398°C
2023-06-01T11:30:00+08:00 Singapore,79.32403818766277kW,11.99112491607666°C,29.968572998046874°C,8.95109151204427°C,27.031374104817708°C,37.88520965576172L/s,40.78498942057292L/s,50.2568518640836_RT,94.58954438786803_RT,21.017481486002602Δ°C,3.040033404032391Δ°C,2.9371988932291657Δ°C,71%RH,31°C,26.68618811725398°C
2023-06-01T11:45:00+08:00 Singapore,78.98859303792318kW,12.292934672037761°C,30.051920572916668°C,9.060152180989583°C,26.92430216471354°C,37.89946594238281L/s,40.81032129923503L/s,52.642235233640875_RT,100.32285228843273_RT,20.991768391927085Δ°C,3.2327824910481784Δ°C,3.1276184082031264Δ°C,71%RH,31°C,26.68618811725398°C
2023-06-01T12:00:00+08:00 Singapore,78.72292073567708kW,12.28942159016927°C,29.931821695963542°C,9.14143575032552°C,26.847239176432293°C,37.882127380371095L/s,40.7942014058431L/s,51.94301892407981_RT,98.65922045232782_RT,20.790385945638022Δ°C,3.1479858398437504Δ°C,3.0845825195312493Δ°C,71%RH,31°C,26.68618811725398°C
2023-06-01T12:15:00+08:00 Singapore,78.56275685628255kW,12.2914706548055°C,29.892488606770833°C,9.065812174479166°C,26.747684733072916°C,37.84360046386719L/s,40.78614044189453L/s,52.46178633825616_RT,100.21238911875658_RT,20.826676432291666Δ°C,3.2256584803263344Δ°C,3.144803873697917Δ°C,70.75%RH,31°C,26.64650622968058°C
2023-06-01T12:30:00+08:00 Singapore,78.35074310302734kW,12.38037535349528°C,29.72220662434896°C,9.128826904296876°C,26.845684814453126°C,37.90408732096354L/s,40.763878631591794L/s,52.91824840833085_RT,91.99914958112723_RT,20.593379720052084Δ°C,3.2515484491984044Δ°C,2.8765218098958343Δ°C,70.5%RH,31°C,26.606782003040188°C
2023-06-01T12:45:00+08:00 Singapore,78.77874298095703kW,12.3651886622111°C,29.94839070638021°C,9.021568806966146°C,26.829927571614583°C,37.79043299357097L/s,40.738931274414064L/s,53.62909561778507_RT,99.67856319867643_RT,20.926821899414065Δ°C,3.3436198552449543Δ°C,3.1184631347656264Δ°C,70.25%RH,31°C,26.567015024789786°C
2023-06-01T13:00:00+08:00 Singapore,78.38151397705079kW,12.067700258890788°C,29.703304036458334°C,8.882417805989583°C,26.689259847005207°C,37.74612655639648L/s,40.778463999430336L/s,51.26131346479963_RT,95.83580604992615_RT,20.82088623046875Δ°C,3.1852824529012054Δ°C,3.014044189453127Δ°C,70%RH,31°C,26.527204878465724°C
2023-06-01T13:15:00+08:00 Singapore,78.01222534179688kW,11.979511260986328°C,29.53795166015625°C,8.79522705078125°C,26.58144734700521°C,37.731100463867186L/s,40.78537267049153L/s,50.8265427221895_RT,93.62650157344446_RT,20.742724609375Δ°C,3.184284210205078Δ°C,2.95650431315104Δ°C,70%RH,31°C,26.527204878465724°C
2023-06-01T13:30:00+08:00 Singapore,78.37596333821615kW,11.768336168924968°C,29.584012858072917°C,8.655823771158854°C,26.665214029947915°C,37.731486002604164L/s,40.73125457763672L/s,49.66910295683156_RT,92.72372959542142_RT,20.928189086914063Δ°C,3.112512397766114Δ°C,2.918798828125002Δ°C,70%RH,31°C,26.527204878465724°C
2023-06-01T13:45:00+08:00 Singapore,77.75023854573568kW,11.49391295115153°C,29.770855712890626°C,8.49662373860677°C,26.863533528645835°C,37.68833567301432L/s,40.72472991943359L/s,47.74395103985296_RT,93.04605283633778_RT,21.274231974283857Δ°C,2.9972892125447608Δ°C,2.9073221842447907Δ°C,70%RH,31°C,26.527204878465724°C
2023-06-01T14:00:00+08:00 Singapore,73.92982381184896kW,11.885250473022461°C,29.651041666666668°C,8.779539998372396°C,26.852419026692708°C,37.743814341227214L/s,40.78614018758138L/s,48.780139936952494_RT,89.53017088190255_RT,20.871501668294272Δ°C,3.1057104746500652Δ°C,2.79862263997396Δ°C,70%RH,31°C,26.527204878465724°C
2023-06-01T14:15:00+08:00 Singapore,74.6556610107422kW,11.860967381795247°C,29.710821533203124°C,8.78211161295573°C,26.909297688802084°C,37.741888936360674L/s,40.758888753255206L/s,48.735778637764994_RT,89.81282168785887_RT,20.928709920247393Δ°C,3.0788557688395173Δ°C,2.8015238444010393Δ°C,69.75%RH,30.75°C,26.25465699386908°C
2023-06-01T14:30:00+08:00 Singapore,74.03965352376302kW,11.793244616190593°C,29.518548583984376°C,8.783138020833333°C,26.798885091145834°C,37.774251810709636L/s,40.79189758300781L/s,47.84524450608036_RT,86.83075010423057_RT,20.735410563151042Δ°C,3.0101065953572608Δ°C,2.719663492838542Δ°C,69.5%RH,30.5°C,25.982448964247563°C
2023-06-01T14:45:00+08:00 Singapore,74.49820353190104kW,11.755537859598796°C,29.563566080729167°C,8.752530924479167°C,26.583760579427082°C,37.75845464070638L/s,40.76464589436849L/s,47.78575856107942_RT,94.37261499097907_RT,20.81103515625Δ°C,3.003006935119629Δ°C,2.979805501302085Δ°C,69.25%RH,30.25°C,25.710582474072012°C
2023-06-01T15:00:00+08:00 Singapore,74.20590515136719kW,11.896553866068523°C,29.4595458984375°C,8.766682942708334°C,26.466646321614583°C,37.724551391601565L/s,40.7466069539388L/s,49.08774431447627_RT,94.36973018849763_RT,20.69286295572917Δ°C,3.1298709233601887Δ°C,2.992899576822918Δ°C,69%RH,30°C,25.439059221259743°C
2023-06-01T15:15:00+08:00 Singapore,73.05296529134115kW,11.782873280843098°C,29.46912841796875°C,8.788279215494791°C,26.360919189453124°C,37.73649520874024L/s,40.781918334960935L/s,47.42297228723524_RT,97.61407652079782_RT,20.680849202473958Δ°C,2.9945940653483074Δ°C,3.1082092285156264Δ°C,69%RH,30.25°C,25.67117564253261°C
2023-06-01T15:30:00+08:00 Singapore,74.14426676432292kW,11.802053006490071°C,29.4991455078125°C,8.757672119140626°C,26.72549031575521°C,37.74882380167643L/s,40.7838373819987L/s,48.13451937488756_RT,88.3120176125828_RT,20.741473388671874Δ°C,3.044380887349446Δ°C,2.7736551920572907Δ°C,69%RH,30.5°C,25.9032919359754°C
2023-06-01T15:45:00+08:00 Singapore,73.76432037353516kW,12.094597498575846°C,29.650260416666665°C,8.786227416992187°C,26.816748046875°C,37.68949203491211L/s,40.78230311075846L/s,50.91467485375266_RT,90.52590583515058_RT,20.864032999674478Δ°C,3.308370081583659Δ°C,2.8335123697916664Δ°C,69%RH,30.75°C,26.135408102549107°C
2023-06-01T16:00:00+08:00 Singapore,73.61964925130208kW,11.805766296386718°C,29.348531087239582°C,8.760501098632812°C,26.637032063802085°C,37.68679402669271L/s,40.77270711263021L/s,47.995222026924566_RT,86.04723916248577_RT,20.58802998860677Δ°C,3.0452651977539062Δ°C,2.711499023437497Δ°C,69%RH,31°C,26.367524143205134°C
2023-06-01T16:15:00+08:00 Singapore,73.43848419189453kW,11.750769678751627°C,29.357076009114582°C,8.772592163085937°C,26.448313395182293°C,37.75845540364583L/s,40.80264460245768L/s,47.2973945762543_RT,91.6532599405524_RT,20.584483846028647Δ°C,2.9781775156656902Δ°C,2.9087626139322893Δ°C,69%RH,30.75°C,26.135408102549107°C
2023-06-01T16:30:00+08:00 Singapore,52.19054667154948kW,10.981637001037598°C,28.104136149088543°C,8.775686645507813°C,26.05533650716146°C,37.76577504475912L/s,40.79420064290365L/s,33.188489712718194_RT,63.59717588991157_RT,19.328449503580728Δ°C,2.205950355529785Δ°C,2.048799641927083Δ°C,69%RH,30.5°C,25.9032919359754°C
2023-06-01T16:45:00+08:00 Singapore,51.182806650797524kW,11.018768819173177°C,27.95823771158854°C,8.827888997395833°C,26.09283447265625°C,37.7318717956543L/s,40.80763371785482L/s,32.893310162721875_RT,57.98766754652537_RT,19.130348714192706Δ°C,2.1908798217773438Δ°C,1.8654032389322914Δ°C,69%RH,30.25°C,25.67117564253261°C
2023-06-01T17:00:00+08:00 Singapore,51.543051401774086kW,10.890685780843098°C,28.162320963541667°C,8.846671549479167°C,26.11351114908854°C,37.74111836751302L/s,40.78230234781901L/s,31.48996061810652_RT,63.739487954344845_RT,19.3156494140625Δ°C,2.0440142313639313Δ°C,2.0488098144531257Δ°C,69%RH,30°C,25.439059221259743°C
2023-06-01T17:15:00+08:00 Singapore,52.297472890218096kW,11.00608164469401°C,28.388673909505208°C,8.839207967122396°C,26.28258056640625°C,37.74805272420247L/s,40.76426289876302L/s,32.99179315000013_RT,65.945820243347_RT,19.54946594238281Δ°C,2.1668736775716138Δ°C,2.1060933430989586Δ°C,69.25%RH,30°C,25.478272644095366°C
2023-06-01T17:30:00+08:00 Singapore,49.97610193888347kW,10.945989672342936°C,28.097401936848957°C,8.806026204427083°C,26.16134236653646°C,37.60010655721029L/s,40.821452077229814L/s,31.95212213795337_RT,60.342096480921334_RT,19.291375732421876Δ°C,2.1399634679158535Δ°C,1.9360595703124979Δ°C,69.5%RH,30°C,25.51744403273501°C
2023-06-01T17:45:00+08:00 Singapore,46.26759541829427kW,10.911526298522949°C,27.741239420572917°C,8.860814412434896°C,25.965382893880207°C,37.53615264892578L/s,40.757737731933595L/s,30.106490354294536_RT,54.934384336059836_RT,18.88042500813802Δ°C,2.0507118860880524Δ°C,1.77585652669271Δ°C,69.75%RH,30°C,25.556573802148183°C
2023-06-01T18:00:00+08:00 Singapore,44.796348063151044kW,10.6741512298584°C,27.415352376302085°C,8.849496459960937°C,25.74697469075521°C,37.639790598551436L/s,40.75198059082031L/s,27.270944480663115_RT,51.17551635087288_RT,18.56585591634115Δ°C,1.824654769897462Δ°C,1.6683776855468757Δ°C,70%RH,30°C,25.59566236334207°C
2023-06-01T18:15:00+08:00 Singapore,43.58271230061849kW,10.580054791768392°C,27.200467936197917°C,8.882675170898438°C,25.753163655598957°C,37.54578450520833L/s,40.75505065917969L/s,25.661426270894353_RT,44.40502193642917_RT,18.31779276529948Δ°C,1.6973796208699543Δ°C,1.44730428059896Δ°C,70.75%RH,29.75°C,25.479229200900303°C
2023-06-01T18:30:00+08:00 Singapore,42.01711654663086kW,10.793775622049967°C,27.077374267578126°C,8.8878173828125°C,25.688287353515626°C,37.40631815592448L/s,40.78537343343099L/s,27.43044687672829_RT,42.51148005493253_RT,18.189556884765626Δ°C,1.9059582392374672Δ°C,1.3890869140624993Δ°C,71.5%RH,29.5°C,25.36131236418134°C
2023-06-01T18:45:00+08:00 Singapore,41.77213770548503kW,10.726784006754558°C,26.88936564127604°C,8.901451619466146°C,25.5207763671875°C,37.46641998291015L/s,40.755818939208986L/s,26.520210220866666_RT,41.61104940650096_RT,17.987914021809893Δ°C,1.8253323872884124Δ°C,1.3685892740885386Δ°C,72.25%RH,29.25°C,25.241940476946954°C
2023-06-01T19:00:00+08:00 Singapore,40.49925893147786kW,10.415459569295248°C,26.761651611328126°C,8.886530558268229°C,25.351749674479166°C,37.415564982096356L/s,40.718588002522786L/s,22.99391503099163_RT,42.583220147358205_RT,17.8751210530599Δ°C,1.528929011027019Δ°C,1.4099019368489607Δ°C,73%RH,29°C,25.12114143470163°C
2023-06-01T19:15:00+08:00 Singapore,39.58375473022461kW,10.262470372517903°C,26.495845540364584°C,8.888333129882813°C,25.2067626953125°C,37.44253260294597L/s,40.76925201416016L/s,21.099926425956717_RT,38.711460477558106_RT,17.60751241048177Δ°C,1.37413724263509Δ°C,1.2890828450520857Δ°C,73.5%RH,29°C,25.196824794816465°C
2023-06-01T19:30:00+08:00 Singapore,39.798901621500654kW,10.586374600728353°C,26.567987060546876°C,8.888590494791666°C,25.161265055338543°C,37.42904917399088L/s,40.74622319539388L/s,24.566509913166364_RT,42.16794225846445_RT,17.679396565755212Δ°C,1.6977841059366874Δ°C,1.4067220052083336Δ°C,74%RH,29°C,25.272376441798073°C
2023-06-01T19:45:00+08:00 Singapore,39.78302001953125kW,10.515099652608235°C,26.59745890299479°C,8.906083170572916°C,25.265681966145834°C,37.44754130045573L/s,40.73048680623372L/s,23.642618141938264_RT,40.08705661842097_RT,17.691375732421875Δ°C,1.6090164820353188Δ°C,1.3317769368489571Δ°C,74.5%RH,29°C,25.347799071687664°C
2023-06-01T20:00:00+08:00 Singapore,39.830457814534505kW,10.605896059672038°C,26.50386759440104°C,8.897335815429688°C,25.230289713541666°C,37.453705596923825L/s,40.73777847290039L/s,24.714050571345037_RT,38.281539954410455_RT,17.606531778971352Δ°C,1.7085602442423493Δ°C,1.2735778808593743Δ°C,75%RH,29°C,25.42309533156935°C
2023-06-01T20:15:00+08:00 Singapore,39.77836507161458kW,10.754232915242513°C,26.683821614583334°C,8.895534261067708°C,25.12844034830729°C,37.4506233215332L/s,40.74200159708659L/s,26.286949157127133_RT,46.56333224167825_RT,17.788287353515628Δ°C,1.8586986541748054Δ°C,1.5553812662760436Δ°C,75.5%RH,29°C,25.498267820707635°C
2023-06-01T20:30:00+08:00 Singapore,39.705004628499346kW,10.614452997843424°C,26.59047648111979°C,8.9022216796875°C,25.343473307291667°C,37.43829549153646L/s,40.74353713989258L/s,24.71921426071669_RT,37.65089878123062_RT,17.68825480143229Δ°C,1.7122313181559239Δ°C,1.2470031738281229Δ°C,76%RH,29°C,25.5733190916518°C
2023-06-01T20:45:00+08:00 Singapore,39.30232645670573kW,10.465886878967286°C,26.54549560546875°C,8.912516276041666°C,25.21400349934896°C,37.376652272542316L/s,40.76618220011393L/s,22.95637661888876_RT,39.99650649719116_RT,17.632979329427087Δ°C,1.5533706029256198Δ°C,1.3314921061197929Δ°C,76.5%RH,29°C,25.648251651308424°C
2023-06-01T21:00:00+08:00 Singapore,39.54128799438477kW,10.49064432779948°C,26.421396891276043°C,8.888333129882813°C,25.197196451822915°C,37.37626673380534L/s,40.74929377237956L/s,23.50437460882908_RT,36.74907463218716_RT,17.53306376139323Δ°C,1.6023111979166664Δ°C,1.2242004394531278Δ°C,77%RH,29°C,25.72306796198307°C
2023-06-01T21:15:00+08:00 Singapore,39.62824376424154kW,10.409419377644857°C,26.541876220703124°C,8.898111979166666°C,25.243459065755207°C,37.3365837097168L/s,40.76579818725586L/s,22.575098180505115_RT,39.04853678192683_RT,17.64376424153646Δ°C,1.5113073984781913Δ°C,1.2984171549479164Δ°C,77.25%RH,29°C,25.76043328147668°C
2023-06-01T21:30:00+08:00 Singapore,37.57362416585286kW,10.256895446777344°C,26.377958170572917°C,8.816316731770833°C,25.124833170572916°C,37.13739929199219L/s,40.76579793294271L/s,21.098587736370682_RT,37.50932385988141_RT,17.561641438802084Δ°C,1.4405787150065112Δ°C,1.2531250000000007Δ°C,77.5%RH,29°C,25.797770442392252°C
2023-06-01T21:45:00+08:00 Singapore,37.45184224446614kW,10.17483990987142°C,26.476985677083334°C,8.814000447591146°C,25.326167805989584°C,37.19210688273112L/s,40.74660822550456L/s,20.223785390866322_RT,34.72303932559679_RT,17.662985229492186Δ°C,1.360839462280273Δ°C,1.15081787109375Δ°C,77.75%RH,29°C,25.83507974041987°C
2023-06-01T22:00:00+08:00 Singapore,37.73982467651367kW,10.498655700683594°C,26.65977579752604°C,9.0097412109375°C,25.494940185546874°C,37.13239008585612L/s,40.72626444498698L/s,21.98772025064927_RT,35.38020066015406_RT,17.65003458658854Δ°C,1.4889144897460938Δ°C,1.1648356119791679Δ°C,78%RH,29°C,25.87236146864669°C
2023-06-01T22:15:00+08:00 Singapore,39.32771708170573kW,10.544517453511556°C,26.7432861328125°C,8.949038696289062°C,25.429557291666665°C,37.13816909790039L/s,40.72741622924805L/s,23.478816486155452_RT,39.80028560265617_RT,17.794247436523438Δ°C,1.5954787572224944Δ°C,1.313728841145835Δ°C,77.75%RH,29°C,25.83507974041987°C
2023-06-01T22:30:00+08:00 Singapore,38.63282979329427kW,10.343777402242024°C,26.787772623697915°C,8.886790974934895°C,25.440913899739584°C,37.12699610392253L/s,40.74622319539388L/s,21.705664104494744_RT,40.822200035058884_RT,17.900981648763022Δ°C,1.456986427307129Δ°C,1.3468587239583307Δ°C,77.5%RH,29°C,25.797770442392252°C
2023-06-01T22:45:00+08:00 Singapore,38.56598612467448kW,10.462083053588866°C,26.66778564453125°C,8.869298299153646°C,25.405509440104165°C,37.13354568481445L/s,40.760040791829425L/s,23.069996618553883_RT,38.20533022906084_RT,17.798487345377602Δ°C,1.59278475443522Δ°C,1.262276204427085Δ°C,77.25%RH,29°C,25.76043328147668°C
2023-06-01T23:00:00+08:00 Singapore,38.752105204264325kW,10.248372077941895°C,26.775093587239585°C,8.878300984700521°C,25.512510172526042°C,37.12583999633789L/s,40.7473747253418L/s,20.78258988882514_RT,38.375577641842675_RT,17.896792602539065Δ°C,1.370071093241373Δ°C,1.2625834147135429Δ°C,77%RH,29°C,25.72306796198307°C
2023-06-01T23:15:00+08:00 Singapore,39.04287872314453kW,10.363149706522623°C,27.134521484375°C,8.872899373372396°C,25.93668212890625°C,37.153194936116535L/s,40.741233571370444L/s,22.12790366265535_RT,37.01303109239759_RT,18.261622111002602Δ°C,1.490250333150227Δ°C,1.1978393554687514Δ°C,77%RH,29°C,25.72306796198307°C
2023-06-01T23:30:00+08:00 Singapore,39.14925893147787kW,10.327004941304525°C,27.192183430989584°C,8.860048421223958°C,25.884210205078126°C,37.12622604370117L/s,40.77539316813151L/s,21.901174482558886_RT,40.33438383099955_RT,18.332135009765626Δ°C,1.4669565200805668Δ°C,1.3079732259114571Δ°C,77%RH,29°C,25.72306796198307°C
2023-06-01T23:45:00+08:00 Singapore,38.696404774983726kW,10.537294069925943°C,27.08615926106771°C,8.914058430989583°C,25.97701212565104°C,37.1609006245931L/s,40.73087056477865L/s,23.534317420630607_RT,34.32574830102682_RT,18.17210083007813Δ°C,1.623235638936361Δ°C,1.10914713541667Δ°C,77%RH,29°C,25.72306796198307°C
